time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.253582;1.037e+00;-6.667e-01;1.963e-02;-6.430e-01;1.893e-02;1.043e+00;1.030e+00;-6.256e-01;5.006e-02;1.037e+00;-4.000e-01;1.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.254582;1.037e+00;-6.667e-01;1.964e-02;-6.429e-01;1.894e-02;1.043e+00;1.030e+00;-6.256e-01;5.007e-02;1.037e+00;-4.000e-01;1.178e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.255582;1.037e+00;-6.667e-01;1.964e-02;-6.429e-01;1.894e-02;1.043e+00;1.030e+00;-6.256e-01;5.007e-02;1.037e+00;-4.000e-01;1.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.256582;1.037e+00;-6.667e-01;1.965e-02;-6.429e-01;1.895e-02;1.043e+00;1.030e+00;-6.256e-01;5.008e-02;1.037e+00;-4.000e-01;1.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.257582;1.037e+00;-6.667e-01;1.965e-02;-6.429e-01;1.895e-02;1.043e+00;1.030e+00;-6.256e-01;5.008e-02;1.037e+00;-4.000e-01;1.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.258582;1.037e+00;-6.667e-01;1.965e-02;-6.429e-01;1.896e-02;1.043e+00;1.030e+00;-6.256e-01;5.008e-02;1.037e+00;-4.000e-01;1.179e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.259582;1.037e+00;-6.667e-01;1.966e-02;-6.429e-01;1.896e-02;1.043e+00;1.030e+00;-6.256e-01;5.009e-02;1.037e+00;-4.000e-01;1.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.260582;1.037e+00;-6.667e-01;1.967e-02;-6.429e-01;1.897e-02;1.043e+00;1.030e+00;-6.256e-01;5.009e-02;1.037e+00;-4.000e-01;1.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.261582;1.037e+00;-6.667e-01;1.967e-02;-6.429e-01;1.897e-02;1.043e+00;1.030e+00;-6.256e-01;5.010e-02;1.037e+00;-4.000e-01;1.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.262582;1.037e+00;-6.667e-01;1.967e-02;-6.429e-01;1.897e-02;1.043e+00;1.030e+00;-6.256e-01;5.010e-02;1.037e+00;-4.000e-01;1.180e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.263582;1.037e+00;-6.667e-01;1.968e-02;-6.429e-01;1.898e-02;1.043e+00;1.030e+00;-6.255e-01;5.011e-02;1.037e+00;-4.000e-01;1.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.264582;1.037e+00;-6.667e-01;1.968e-02;-6.429e-01;1.898e-02;1.043e+00;1.030e+00;-6.255e-01;5.011e-02;1.037e+00;-4.000e-01;1.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.265582;1.037e+00;-6.667e-01;1.969e-02;-6.429e-01;1.899e-02;1.043e+00;1.030e+00;-6.255e-01;5.011e-02;1.037e+00;-4.000e-01;1.181e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.266582;1.037e+00;-6.667e-01;1.969e-02;-6.429e-01;1.899e-02;1.043e+00;1.030e+00;-6.255e-01;5.012e-02;1.037e+00;-4.000e-01;1.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.267582;1.037e+00;-6.667e-01;1.970e-02;-6.429e-01;1.900e-02;1.043e+00;1.030e+00;-6.255e-01;5.012e-02;1.037e+00;-4.000e-01;1.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.268582;1.037e+00;-6.667e-01;1.970e-02;-6.429e-01;1.900e-02;1.043e+00;1.030e+00;-6.255e-01;5.013e-02;1.037e+00;-4.000e-01;1.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.269582;1.037e+00;-6.667e-01;1.971e-02;-6.429e-01;1.900e-02;1.043e+00;1.030e+00;-6.255e-01;5.013e-02;1.037e+00;-4.000e-01;1.182e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.270582;1.037e+00;-6.667e-01;1.971e-02;-6.429e-01;1.901e-02;1.043e+00;1.030e+00;-6.255e-01;5.014e-02;1.037e+00;-4.000e-01;1.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.271582;1.037e+00;-6.667e-01;1.971e-02;-6.429e-01;1.901e-02;1.043e+00;1.030e+00;-6.255e-01;5.014e-02;1.037e+00;-4.000e-01;1.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.272582;1.037e+00;-6.667e-01;1.972e-02;-6.429e-01;1.902e-02;1.043e+00;1.030e+00;-6.255e-01;5.014e-02;1.037e+00;-4.000e-01;1.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.273582;1.037e+00;-6.667e-01;1.972e-02;-6.429e-01;1.902e-02;1.043e+00;1.030e+00;-6.255e-01;5.015e-02;1.037e+00;-4.000e-01;1.183e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.274582;1.037e+00;-6.667e-01;1.973e-02;-6.429e-01;1.903e-02;1.043e+00;1.030e+00;-6.255e-01;5.015e-02;1.037e+00;-4.000e-01;1.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.275582;1.037e+00;-6.667e-01;1.973e-02;-6.429e-01;1.903e-02;1.043e+00;1.030e+00;-6.255e-01;5.016e-02;1.037e+00;-4.000e-01;1.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.276582;1.037e+00;-6.667e-01;1.974e-02;-6.429e-01;1.904e-02;1.043e+00;1.030e+00;-6.255e-01;5.016e-02;1.037e+00;-4.000e-01;1.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.277582;1.037e+00;-6.667e-01;1.974e-02;-6.429e-01;1.904e-02;1.043e+00;1.030e+00;-6.255e-01;5.017e-02;1.037e+00;-4.000e-01;1.184e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.278582;1.037e+00;-6.667e-01;1.975e-02;-6.429e-01;1.904e-02;1.043e+00;1.030e+00;-6.255e-01;5.017e-02;1.037e+00;-4.000e-01;1.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.279582;1.037e+00;-6.667e-01;1.975e-02;-6.429e-01;1.905e-02;1.043e+00;1.030e+00;-6.255e-01;5.018e-02;1.037e+00;-4.000e-01;1.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.280582;1.037e+00;-6.667e-01;1.976e-02;-6.429e-01;1.905e-02;1.043e+00;1.030e+00;-6.255e-01;5.018e-02;1.037e+00;-4.000e-01;1.185e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.281582;1.037e+00;-6.667e-01;1.976e-02;-6.429e-01;1.906e-02;1.043e+00;1.030e+00;-6.255e-01;5.018e-02;1.037e+00;-4.000e-01;1.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.282582;1.037e+00;-6.667e-01;1.977e-02;-6.429e-01;1.906e-02;1.043e+00;1.030e+00;-6.255e-01;5.019e-02;1.037e+00;-4.000e-01;1.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.283582;1.037e+00;-6.667e-01;1.977e-02;-6.429e-01;1.907e-02;1.043e+00;1.030e+00;-6.255e-01;5.019e-02;1.037e+00;-4.000e-01;1.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.284582;1.037e+00;-6.667e-01;1.977e-02;-6.429e-01;1.907e-02;1.043e+00;1.030e+00;-6.255e-01;5.020e-02;1.037e+00;-4.000e-01;1.186e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.285582;1.037e+00;-6.667e-01;1.978e-02;-6.429e-01;1.907e-02;1.043e+00;1.030e+00;-6.255e-01;5.020e-02;1.037e+00;-4.000e-01;1.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.286582;1.037e+00;-6.667e-01;1.978e-02;-6.429e-01;1.908e-02;1.043e+00;1.030e+00;-6.255e-01;5.021e-02;1.037e+00;-4.000e-01;1.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.287582;1.037e+00;-6.667e-01;1.979e-02;-6.429e-01;1.908e-02;1.043e+00;1.030e+00;-6.255e-01;5.021e-02;1.037e+00;-4.000e-01;1.187e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.288582;1.037e+00;-6.667e-01;1.979e-02;-6.429e-01;1.909e-02;1.043e+00;1.030e+00;-6.255e-01;5.021e-02;1.037e+00;-4.000e-01;1.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.289582;1.037e+00;-6.667e-01;1.980e-02;-6.429e-01;1.909e-02;1.043e+00;1.030e+00;-6.255e-01;5.022e-02;1.037e+00;-4.000e-01;1.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.290582;1.037e+00;-6.667e-01;1.980e-02;-6.429e-01;1.910e-02;1.043e+00;1.030e+00;-6.255e-01;5.022e-02;1.037e+00;-4.000e-01;1.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.291582;1.037e+00;-6.667e-01;1.980e-02;-6.429e-01;1.910e-02;1.043e+00;1.030e+00;-6.255e-01;5.023e-02;1.037e+00;-4.000e-01;1.188e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.292582;1.037e+00;-6.667e-01;1.981e-02;-6.429e-01;1.910e-02;1.043e+00;1.030e+00;-6.255e-01;5.023e-02;1.037e+00;-4.000e-01;1.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.293582;1.037e+00;-6.667e-01;1.982e-02;-6.429e-01;1.911e-02;1.043e+00;1.030e+00;-6.255e-01;5.024e-02;1.037e+00;-4.000e-01;1.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.294582;1.037e+00;-6.667e-01;1.982e-02;-6.429e-01;1.911e-02;1.043e+00;1.030e+00;-6.255e-01;5.024e-02;1.037e+00;-4.000e-01;1.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.295582;1.037e+00;-6.667e-01;1.982e-02;-6.429e-01;1.912e-02;1.043e+00;1.030e+00;-6.255e-01;5.024e-02;1.037e+00;-4.000e-01;1.189e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.296582;1.037e+00;-6.667e-01;1.983e-02;-6.429e-01;1.912e-02;1.043e+00;1.030e+00;-6.255e-01;5.025e-02;1.037e+00;-4.000e-01;1.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.297582;1.037e+00;-6.667e-01;1.983e-02;-6.429e-01;1.913e-02;1.043e+00;1.030e+00;-6.255e-01;5.025e-02;1.037e+00;-4.000e-01;1.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.298582;1.037e+00;-6.667e-01;1.984e-02;-6.429e-01;1.913e-02;1.043e+00;1.030e+00;-6.255e-01;5.026e-02;1.037e+00;-4.000e-01;1.190e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.299582;1.037e+00;-6.667e-01;1.984e-02;-6.429e-01;1.913e-02;1.043e+00;1.030e+00;-6.255e-01;5.026e-02;1.037e+00;-4.000e-01;1.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.300582;1.037e+00;-6.667e-01;1.985e-02;-6.429e-01;1.914e-02;1.043e+00;1.030e+00;-6.255e-01;5.027e-02;1.037e+00;-4.000e-01;1.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.301582;1.037e+00;-6.667e-01;1.985e-02;-6.429e-01;1.914e-02;1.043e+00;1.030e+00;-6.255e-01;5.027e-02;1.037e+00;-4.000e-01;1.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.302582;1.037e+00;-6.667e-01;1.986e-02;-6.429e-01;1.915e-02;1.043e+00;1.030e+00;-6.255e-01;5.027e-02;1.037e+00;-4.000e-01;1.191e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.303582;1.037e+00;-6.667e-01;1.986e-02;-6.429e-01;1.915e-02;1.043e+00;1.030e+00;-6.255e-01;5.028e-02;1.037e+00;-4.000e-01;1.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.304582;1.037e+00;-6.667e-01;1.986e-02;-6.429e-01;1.916e-02;1.043e+00;1.030e+00;-6.255e-01;5.028e-02;1.037e+00;-4.000e-01;1.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.305582;1.037e+00;-6.667e-01;1.987e-02;-6.429e-01;1.916e-02;1.043e+00;1.030e+00;-6.255e-01;5.029e-02;1.037e+00;-4.000e-01;1.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.306582;1.037e+00;-6.667e-01;1.987e-02;-6.429e-01;1.917e-02;1.043e+00;1.030e+00;-6.255e-01;5.029e-02;1.037e+00;-4.000e-01;1.192e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.307582;1.037e+00;-6.667e-01;1.988e-02;-6.429e-01;1.917e-02;1.043e+00;1.030e+00;-6.255e-01;5.029e-02;1.037e+00;-4.000e-01;1.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.308582;1.037e+00;-6.667e-01;1.988e-02;-6.429e-01;1.917e-02;1.043e+00;1.030e+00;-6.255e-01;5.030e-02;1.037e+00;-4.000e-01;1.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.309582;1.037e+00;-6.667e-01;1.989e-02;-6.429e-01;1.918e-02;1.043e+00;1.030e+00;-6.255e-01;5.030e-02;1.037e+00;-4.000e-01;1.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.310582;1.037e+00;-6.667e-01;1.989e-02;-6.429e-01;1.918e-02;1.043e+00;1.030e+00;-6.255e-01;5.031e-02;1.037e+00;-4.000e-01;1.193e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.311582;1.037e+00;-6.667e-01;1.989e-02;-6.429e-01;1.919e-02;1.043e+00;1.030e+00;-6.255e-01;5.031e-02;1.037e+00;-4.000e-01;1.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.312582;1.037e+00;-6.667e-01;1.990e-02;-6.429e-01;1.919e-02;1.043e+00;1.030e+00;-6.255e-01;5.031e-02;1.037e+00;-4.000e-01;1.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.313582;1.037e+00;-6.667e-01;1.991e-02;-6.429e-01;1.920e-02;1.043e+00;1.030e+00;-6.255e-01;5.032e-02;1.037e+00;-4.000e-01;1.194e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.314582;1.037e+00;-6.667e-01;1.991e-02;-6.429e-01;1.920e-02;1.043e+00;1.030e+00;-6.255e-01;5.032e-02;1.037e+00;-4.000e-01;1.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.315582;1.037e+00;-6.667e-01;1.991e-02;-6.429e-01;1.920e-02;1.043e+00;1.030e+00;-6.255e-01;5.033e-02;1.037e+00;-4.000e-01;1.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.316582;1.037e+00;-6.667e-01;1.992e-02;-6.429e-01;1.921e-02;1.043e+00;1.030e+00;-6.255e-01;5.033e-02;1.037e+00;-4.000e-01;1.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.317582;1.037e+00;-6.667e-01;1.992e-02;-6.429e-01;1.921e-02;1.043e+00;1.030e+00;-6.255e-01;5.034e-02;1.037e+00;-4.000e-01;1.195e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.318582;1.037e+00;-6.667e-01;1.993e-02;-6.429e-01;1.922e-02;1.043e+00;1.030e+00;-6.255e-01;5.034e-02;1.037e+00;-4.000e-01;1.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.319582;1.037e+00;-6.667e-01;1.993e-02;-6.429e-01;1.922e-02;1.043e+00;1.030e+00;-6.255e-01;5.034e-02;1.037e+00;-4.000e-01;1.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.320582;1.037e+00;-6.667e-01;1.994e-02;-6.429e-01;1.922e-02;1.043e+00;1.030e+00;-6.255e-01;5.035e-02;1.037e+00;-4.000e-01;1.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.321582;1.037e+00;-6.667e-01;1.994e-02;-6.429e-01;1.923e-02;1.043e+00;1.030e+00;-6.255e-01;5.035e-02;1.037e+00;-4.000e-01;1.196e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.322582;1.037e+00;-6.667e-01;1.994e-02;-6.429e-01;1.923e-02;1.043e+00;1.030e+00;-6.255e-01;5.036e-02;1.037e+00;-4.000e-01;1.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.323582;1.037e+00;-6.667e-01;1.995e-02;-6.429e-01;1.924e-02;1.043e+00;1.030e+00;-6.255e-01;5.036e-02;1.037e+00;-4.000e-01;1.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.324582;1.037e+00;-6.667e-01;1.995e-02;-6.429e-01;1.924e-02;1.043e+00;1.030e+00;-6.255e-01;5.037e-02;1.037e+00;-4.000e-01;1.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.325582;1.037e+00;-6.667e-01;1.996e-02;-6.429e-01;1.924e-02;1.043e+00;1.030e+00;-6.255e-01;5.037e-02;1.037e+00;-4.000e-01;1.197e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.326582;1.037e+00;-6.667e-01;1.996e-02;-6.429e-01;1.925e-02;1.043e+00;1.030e+00;-6.255e-01;5.037e-02;1.037e+00;-4.000e-01;1.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.327582;1.037e+00;-6.667e-01;1.997e-02;-6.429e-01;1.925e-02;1.043e+00;1.030e+00;-6.255e-01;5.038e-02;1.037e+00;-4.000e-01;1.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.328582;1.037e+00;-6.667e-01;1.997e-02;-6.429e-01;1.926e-02;1.043e+00;1.030e+00;-6.255e-01;5.038e-02;1.037e+00;-4.000e-01;1.198e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.329582;1.037e+00;-6.667e-01;1.998e-02;-6.429e-01;1.926e-02;1.043e+00;1.030e+00;-6.255e-01;5.039e-02;1.037e+00;-4.000e-01;1.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.330582;1.037e+00;-6.667e-01;1.998e-02;-6.429e-01;1.927e-02;1.043e+00;1.030e+00;-6.255e-01;5.039e-02;1.037e+00;-4.000e-01;1.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.331582;1.037e+00;-6.667e-01;1.998e-02;-6.429e-01;1.927e-02;1.043e+00;1.030e+00;-6.255e-01;5.039e-02;1.037e+00;-4.000e-01;1.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.332582;1.037e+00;-6.667e-01;1.999e-02;-6.429e-01;1.928e-02;1.043e+00;1.030e+00;-6.255e-01;5.040e-02;1.037e+00;-4.000e-01;1.199e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.333582;1.037e+00;-6.667e-01;1.999e-02;-6.429e-01;1.928e-02;1.043e+00;1.030e+00;-6.255e-01;5.040e-02;1.037e+00;-4.000e-01;1.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.334582;1.037e+00;-6.667e-01;2.000e-02;-6.429e-01;1.928e-02;1.043e+00;1.030e+00;-6.255e-01;5.041e-02;1.037e+00;-4.000e-01;1.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.335582;1.037e+00;-6.667e-01;2.000e-02;-6.429e-01;1.929e-02;1.043e+00;1.030e+00;-6.255e-01;5.041e-02;1.037e+00;-4.000e-01;1.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.336582;1.037e+00;-6.667e-01;2.001e-02;-6.429e-01;1.929e-02;1.043e+00;1.030e+00;-6.255e-01;5.041e-02;1.037e+00;-4.000e-01;1.200e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.337582;1.037e+00;-6.667e-01;2.001e-02;-6.429e-01;1.930e-02;1.043e+00;1.030e+00;-6.255e-01;5.042e-02;1.037e+00;-4.000e-01;1.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.338582;1.037e+00;-6.667e-01;2.002e-02;-6.429e-01;1.930e-02;1.043e+00;1.030e+00;-6.255e-01;5.042e-02;1.037e+00;-4.000e-01;1.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.339582;1.037e+00;-6.667e-01;2.002e-02;-6.429e-01;1.930e-02;1.043e+00;1.030e+00;-6.255e-01;5.043e-02;1.037e+00;-4.000e-01;1.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.340582;1.037e+00;-6.667e-01;2.002e-02;-6.429e-01;1.931e-02;1.043e+00;1.030e+00;-6.255e-01;5.043e-02;1.037e+00;-4.000e-01;1.201e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.341582;1.037e+00;-6.667e-01;2.003e-02;-6.429e-01;1.931e-02;1.043e+00;1.030e+00;-6.255e-01;5.044e-02;1.037e+00;-4.000e-01;1.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.342582;1.037e+00;-6.667e-01;2.003e-02;-6.429e-01;1.932e-02;1.043e+00;1.030e+00;-6.255e-01;5.044e-02;1.037e+00;-4.000e-01;1.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.343582;1.037e+00;-6.667e-01;2.004e-02;-6.429e-01;1.932e-02;1.043e+00;1.030e+00;-6.255e-01;5.044e-02;1.037e+00;-4.000e-01;1.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.344582;1.037e+00;-6.667e-01;2.004e-02;-6.429e-01;1.932e-02;1.043e+00;1.030e+00;-6.255e-01;5.045e-02;1.037e+00;-4.000e-01;1.202e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.345582;1.037e+00;-6.667e-01;2.005e-02;-6.429e-01;1.933e-02;1.043e+00;1.030e+00;-6.255e-01;5.045e-02;1.037e+00;-4.000e-01;1.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.346582;1.037e+00;-6.667e-01;2.005e-02;-6.429e-01;1.933e-02;1.043e+00;1.030e+00;-6.255e-01;5.046e-02;1.037e+00;-4.000e-01;1.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.347582;1.037e+00;-6.667e-01;2.005e-02;-6.429e-01;1.934e-02;1.043e+00;1.030e+00;-6.255e-01;5.046e-02;1.037e+00;-4.000e-01;1.203e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.348582;1.037e+00;-6.667e-01;2.006e-02;-6.429e-01;1.934e-02;1.043e+00;1.030e+00;-6.255e-01;5.046e-02;1.037e+00;-4.000e-01;1.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.349582;1.037e+00;-6.667e-01;2.006e-02;-6.429e-01;1.935e-02;1.043e+00;1.030e+00;-6.255e-01;5.047e-02;1.037e+00;-4.000e-01;1.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.350582;1.037e+00;-6.667e-01;2.007e-02;-6.429e-01;1.935e-02;1.043e+00;1.030e+00;-6.255e-01;5.047e-02;1.037e+00;-4.000e-01;1.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.351582;1.037e+00;-6.667e-01;2.007e-02;-6.429e-01;1.935e-02;1.043e+00;1.030e+00;-6.255e-01;5.048e-02;1.037e+00;-4.000e-01;1.204e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.352582;1.037e+00;-6.667e-01;2.008e-02;-6.429e-01;1.936e-02;1.043e+00;1.030e+00;-6.255e-01;5.048e-02;1.037e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.353582;1.037e+00;-6.667e-01;2.008e-02;-6.429e-01;1.936e-02;1.043e+00;1.030e+00;-6.255e-01;5.048e-02;1.037e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.354582;1.037e+00;-6.667e-01;2.008e-02;-6.429e-01;1.937e-02;1.043e+00;1.030e+00;-6.255e-01;5.049e-02;1.037e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.355582;1.037e+00;-6.667e-01;2.009e-02;-6.429e-01;1.937e-02;1.043e+00;1.030e+00;-6.255e-01;5.049e-02;1.037e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.356582;1.037e+00;-6.667e-01;2.009e-02;-6.429e-01;1.937e-02;1.043e+00;1.030e+00;-6.255e-01;5.050e-02;1.037e+00;-4.000e-01;1.205e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.357582;1.037e+00;-6.667e-01;2.010e-02;-6.429e-01;1.938e-02;1.043e+00;1.030e+00;-6.254e-01;5.050e-02;1.037e+00;-4.000e-01;1.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.358582;1.037e+00;-6.667e-01;2.010e-02;-6.429e-01;1.938e-02;1.043e+00;1.030e+00;-6.254e-01;5.051e-02;1.037e+00;-4.000e-01;1.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.359582;1.037e+00;-6.667e-01;2.011e-02;-6.429e-01;1.939e-02;1.043e+00;1.030e+00;-6.254e-01;5.051e-02;1.037e+00;-4.000e-01;1.206e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.360582;1.037e+00;-6.667e-01;2.011e-02;-6.429e-01;1.939e-02;1.043e+00;1.030e+00;-6.254e-01;5.051e-02;1.037e+00;-4.000e-01;1.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.361582;1.037e+00;-6.667e-01;2.011e-02;-6.429e-01;1.940e-02;1.043e+00;1.030e+00;-6.254e-01;5.052e-02;1.037e+00;-4.000e-01;1.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.362582;1.037e+00;-6.667e-01;2.012e-02;-6.429e-01;1.940e-02;1.043e+00;1.030e+00;-6.254e-01;5.052e-02;1.037e+00;-4.000e-01;1.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.363582;1.037e+00;-6.667e-01;2.012e-02;-6.429e-01;1.940e-02;1.043e+00;1.030e+00;-6.254e-01;5.053e-02;1.037e+00;-4.000e-01;1.207e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.364582;1.037e+00;-6.667e-01;2.013e-02;-6.429e-01;1.941e-02;1.043e+00;1.030e+00;-6.254e-01;5.053e-02;1.037e+00;-4.000e-01;1.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.365582;1.037e+00;-6.667e-01;2.013e-02;-6.428e-01;1.941e-02;1.043e+00;1.030e+00;-6.254e-01;5.053e-02;1.037e+00;-4.000e-01;1.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.366582;1.037e+00;-6.667e-01;2.014e-02;-6.428e-01;1.942e-02;1.043e+00;1.030e+00;-6.254e-01;5.054e-02;1.037e+00;-4.000e-01;1.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.367582;1.037e+00;-6.667e-01;2.014e-02;-6.428e-01;1.942e-02;1.043e+00;1.030e+00;-6.254e-01;5.054e-02;1.037e+00;-4.000e-01;1.208e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.368582;1.037e+00;-6.667e-01;2.014e-02;-6.428e-01;1.942e-02;1.043e+00;1.030e+00;-6.254e-01;5.054e-02;1.037e+00;-4.000e-01;1.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.369582;1.037e+00;-6.667e-01;2.015e-02;-6.428e-01;1.943e-02;1.043e+00;1.030e+00;-6.254e-01;5.055e-02;1.037e+00;-4.000e-01;1.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.370582;1.037e+00;-6.667e-01;2.015e-02;-6.428e-01;1.943e-02;1.043e+00;1.030e+00;-6.254e-01;5.055e-02;1.037e+00;-4.000e-01;1.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.371582;1.037e+00;-6.667e-01;2.016e-02;-6.428e-01;1.944e-02;1.043e+00;1.030e+00;-6.254e-01;5.056e-02;1.037e+00;-4.000e-01;1.209e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.372582;1.037e+00;-6.667e-01;2.016e-02;-6.428e-01;1.944e-02;1.043e+00;1.030e+00;-6.254e-01;5.056e-02;1.037e+00;-4.000e-01;1.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.373582;1.037e+00;-6.667e-01;2.017e-02;-6.428e-01;1.944e-02;1.043e+00;1.030e+00;-6.254e-01;5.057e-02;1.037e+00;-4.000e-01;1.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.374582;1.037e+00;-6.667e-01;2.017e-02;-6.428e-01;1.945e-02;1.043e+00;1.030e+00;-6.254e-01;5.057e-02;1.037e+00;-4.000e-01;1.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.375582;1.037e+00;-6.667e-01;2.017e-02;-6.428e-01;1.945e-02;1.043e+00;1.030e+00;-6.254e-01;5.057e-02;1.037e+00;-4.000e-01;1.210e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.376582;1.037e+00;-6.667e-01;2.018e-02;-6.428e-01;1.946e-02;1.043e+00;1.030e+00;-6.254e-01;5.058e-02;1.037e+00;-4.000e-01;1.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.377582;1.037e+00;-6.667e-01;2.018e-02;-6.428e-01;1.946e-02;1.043e+00;1.030e+00;-6.254e-01;5.058e-02;1.037e+00;-4.000e-01;1.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.378582;1.037e+00;-6.667e-01;2.019e-02;-6.428e-01;1.947e-02;1.043e+00;1.030e+00;-6.254e-01;5.059e-02;1.037e+00;-4.000e-01;1.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.379582;1.037e+00;-6.667e-01;2.019e-02;-6.428e-01;1.947e-02;1.043e+00;1.030e+00;-6.254e-01;5.059e-02;1.037e+00;-4.000e-01;1.211e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.380582;1.037e+00;-6.667e-01;2.020e-02;-6.428e-01;1.947e-02;1.043e+00;1.030e+00;-6.254e-01;5.059e-02;1.037e+00;-4.000e-01;1.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.381582;1.037e+00;-6.667e-01;2.020e-02;-6.428e-01;1.948e-02;1.043e+00;1.030e+00;-6.254e-01;5.060e-02;1.037e+00;-4.000e-01;1.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.382582;1.037e+00;-6.667e-01;2.020e-02;-6.428e-01;1.948e-02;1.043e+00;1.030e+00;-6.254e-01;5.060e-02;1.037e+00;-4.000e-01;1.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.383582;1.037e+00;-6.667e-01;2.021e-02;-6.428e-01;1.948e-02;1.043e+00;1.030e+00;-6.254e-01;5.061e-02;1.037e+00;-4.000e-01;1.212e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.384582;1.037e+00;-6.667e-01;2.021e-02;-6.428e-01;1.949e-02;1.043e+00;1.030e+00;-6.254e-01;5.061e-02;1.037e+00;-4.000e-01;1.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.385582;1.037e+00;-6.667e-01;2.022e-02;-6.428e-01;1.949e-02;1.043e+00;1.030e+00;-6.254e-01;5.061e-02;1.037e+00;-4.000e-01;1.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.386582;1.037e+00;-6.667e-01;2.022e-02;-6.428e-01;1.950e-02;1.043e+00;1.030e+00;-6.254e-01;5.062e-02;1.037e+00;-4.000e-01;1.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.387582;1.037e+00;-6.667e-01;2.022e-02;-6.428e-01;1.950e-02;1.043e+00;1.030e+00;-6.254e-01;5.062e-02;1.037e+00;-4.000e-01;1.213e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.388582;1.037e+00;-6.667e-01;2.023e-02;-6.428e-01;1.951e-02;1.043e+00;1.030e+00;-6.254e-01;5.063e-02;1.037e+00;-4.000e-01;1.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.389582;1.037e+00;-6.667e-01;2.023e-02;-6.428e-01;1.951e-02;1.043e+00;1.030e+00;-6.254e-01;5.063e-02;1.037e+00;-4.000e-01;1.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.390582;1.037e+00;-6.667e-01;2.024e-02;-6.428e-01;1.951e-02;1.043e+00;1.030e+00;-6.254e-01;5.063e-02;1.037e+00;-4.000e-01;1.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.391582;1.037e+00;-6.667e-01;2.024e-02;-6.428e-01;1.952e-02;1.043e+00;1.030e+00;-6.254e-01;5.064e-02;1.037e+00;-4.000e-01;1.214e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.392582;1.037e+00;-6.667e-01;2.024e-02;-6.428e-01;1.952e-02;1.043e+00;1.030e+00;-6.254e-01;5.064e-02;1.037e+00;-4.000e-01;1.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.393582;1.037e+00;-6.667e-01;2.025e-02;-6.428e-01;1.953e-02;1.043e+00;1.030e+00;-6.254e-01;5.064e-02;1.037e+00;-4.000e-01;1.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.394582;1.037e+00;-6.667e-01;2.025e-02;-6.428e-01;1.953e-02;1.043e+00;1.030e+00;-6.254e-01;5.065e-02;1.037e+00;-4.000e-01;1.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.395582;1.037e+00;-6.667e-01;2.026e-02;-6.428e-01;1.953e-02;1.043e+00;1.030e+00;-6.254e-01;5.065e-02;1.037e+00;-4.000e-01;1.215e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.396582;1.037e+00;-6.667e-01;2.026e-02;-6.428e-01;1.954e-02;1.043e+00;1.030e+00;-6.254e-01;5.066e-02;1.037e+00;-4.000e-01;1.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.397582;1.037e+00;-6.667e-01;2.027e-02;-6.428e-01;1.954e-02;1.043e+00;1.030e+00;-6.254e-01;5.066e-02;1.037e+00;-4.000e-01;1.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.398582;1.037e+00;-6.667e-01;2.027e-02;-6.428e-01;1.955e-02;1.043e+00;1.030e+00;-6.254e-01;5.067e-02;1.037e+00;-4.000e-01;1.216e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.399582;1.037e+00;-6.667e-01;2.028e-02;-6.428e-01;1.955e-02;1.043e+00;1.030e+00;-6.254e-01;5.067e-02;1.037e+00;-4.000e-01;1.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.400582;1.037e+00;-6.667e-01;2.028e-02;-6.428e-01;1.955e-02;1.043e+00;1.030e+00;-6.254e-01;5.067e-02;1.037e+00;-4.000e-01;1.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.401582;1.037e+00;-6.667e-01;2.028e-02;-6.428e-01;1.956e-02;1.043e+00;1.030e+00;-6.254e-01;5.068e-02;1.037e+00;-4.000e-01;1.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.402582;1.037e+00;-6.667e-01;2.029e-02;-6.428e-01;1.956e-02;1.043e+00;1.030e+00;-6.254e-01;5.068e-02;1.037e+00;-4.000e-01;1.217e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.403582;1.037e+00;-6.667e-01;2.029e-02;-6.428e-01;1.957e-02;1.043e+00;1.030e+00;-6.254e-01;5.068e-02;1.037e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.404582;1.037e+00;-6.667e-01;2.030e-02;-6.428e-01;1.957e-02;1.043e+00;1.030e+00;-6.254e-01;5.069e-02;1.037e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.405582;1.037e+00;-6.667e-01;2.030e-02;-6.428e-01;1.957e-02;1.043e+00;1.030e+00;-6.254e-01;5.069e-02;1.037e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.406582;1.037e+00;-6.667e-01;2.030e-02;-6.428e-01;1.958e-02;1.043e+00;1.030e+00;-6.254e-01;5.070e-02;1.037e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.407582;1.037e+00;-6.667e-01;2.031e-02;-6.428e-01;1.958e-02;1.043e+00;1.030e+00;-6.254e-01;5.070e-02;1.037e+00;-4.000e-01;1.218e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.408582;1.037e+00;-6.667e-01;2.031e-02;-6.428e-01;1.959e-02;1.043e+00;1.030e+00;-6.254e-01;5.070e-02;1.037e+00;-4.000e-01;1.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.409582;1.037e+00;-6.667e-01;2.032e-02;-6.428e-01;1.959e-02;1.043e+00;1.030e+00;-6.254e-01;5.071e-02;1.037e+00;-4.000e-01;1.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.410582;1.037e+00;-6.667e-01;2.032e-02;-6.428e-01;1.959e-02;1.043e+00;1.030e+00;-6.254e-01;5.071e-02;1.037e+00;-4.000e-01;1.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.411582;1.037e+00;-6.667e-01;2.032e-02;-6.428e-01;1.960e-02;1.043e+00;1.030e+00;-6.254e-01;5.072e-02;1.037e+00;-4.000e-01;1.219e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.412582;1.037e+00;-6.667e-01;2.033e-02;-6.428e-01;1.960e-02;1.043e+00;1.030e+00;-6.254e-01;5.072e-02;1.037e+00;-4.000e-01;1.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.413582;1.037e+00;-6.667e-01;2.033e-02;-6.428e-01;1.960e-02;1.043e+00;1.030e+00;-6.254e-01;5.072e-02;1.037e+00;-4.000e-01;1.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.414582;1.037e+00;-6.667e-01;2.034e-02;-6.428e-01;1.961e-02;1.043e+00;1.030e+00;-6.254e-01;5.073e-02;1.037e+00;-4.000e-01;1.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.415582;1.037e+00;-6.667e-01;2.034e-02;-6.428e-01;1.961e-02;1.043e+00;1.030e+00;-6.254e-01;5.073e-02;1.037e+00;-4.000e-01;1.220e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.416582;1.037e+00;-6.667e-01;2.035e-02;-6.428e-01;1.962e-02;1.043e+00;1.030e+00;-6.254e-01;5.074e-02;1.037e+00;-4.000e-01;1.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.417582;1.037e+00;-6.667e-01;2.035e-02;-6.428e-01;1.962e-02;1.043e+00;1.030e+00;-6.254e-01;5.074e-02;1.037e+00;-4.000e-01;1.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.418582;1.037e+00;-6.667e-01;2.035e-02;-6.428e-01;1.963e-02;1.043e+00;1.030e+00;-6.254e-01;5.074e-02;1.037e+00;-4.000e-01;1.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.419582;1.037e+00;-6.667e-01;2.036e-02;-6.428e-01;1.963e-02;1.043e+00;1.030e+00;-6.254e-01;5.075e-02;1.037e+00;-4.000e-01;1.221e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.420582;1.037e+00;-6.667e-01;2.036e-02;-6.428e-01;1.963e-02;1.043e+00;1.030e+00;-6.254e-01;5.075e-02;1.037e+00;-4.000e-01;1.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.421582;1.037e+00;-6.667e-01;2.037e-02;-6.428e-01;1.964e-02;1.043e+00;1.030e+00;-6.254e-01;5.075e-02;1.037e+00;-4.000e-01;1.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.422582;1.037e+00;-6.667e-01;2.037e-02;-6.428e-01;1.964e-02;1.043e+00;1.030e+00;-6.254e-01;5.076e-02;1.037e+00;-4.000e-01;1.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.423582;1.037e+00;-6.667e-01;2.037e-02;-6.428e-01;1.964e-02;1.043e+00;1.030e+00;-6.254e-01;5.076e-02;1.037e+00;-4.000e-01;1.222e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.424582;1.037e+00;-6.667e-01;2.038e-02;-6.428e-01;1.965e-02;1.043e+00;1.030e+00;-6.254e-01;5.077e-02;1.037e+00;-4.000e-01;1.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.425582;1.037e+00;-6.667e-01;2.038e-02;-6.428e-01;1.965e-02;1.043e+00;1.030e+00;-6.254e-01;5.077e-02;1.037e+00;-4.000e-01;1.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.426582;1.037e+00;-6.667e-01;2.039e-02;-6.428e-01;1.966e-02;1.043e+00;1.030e+00;-6.254e-01;5.077e-02;1.037e+00;-4.000e-01;1.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.427582;1.037e+00;-6.667e-01;2.039e-02;-6.428e-01;1.966e-02;1.043e+00;1.030e+00;-6.254e-01;5.078e-02;1.037e+00;-4.000e-01;1.223e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.428582;1.037e+00;-6.667e-01;2.039e-02;-6.428e-01;1.966e-02;1.043e+00;1.030e+00;-6.254e-01;5.078e-02;1.037e+00;-4.000e-01;1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.429582;1.037e+00;-6.667e-01;2.040e-02;-6.428e-01;1.967e-02;1.043e+00;1.030e+00;-6.254e-01;5.079e-02;1.037e+00;-4.000e-01;1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.430582;1.037e+00;-6.667e-01;2.040e-02;-6.428e-01;1.967e-02;1.043e+00;1.030e+00;-6.254e-01;5.079e-02;1.037e+00;-4.000e-01;1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.431582;1.037e+00;-6.667e-01;2.041e-02;-6.428e-01;1.968e-02;1.043e+00;1.030e+00;-6.254e-01;5.079e-02;1.037e+00;-4.000e-01;1.224e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.432582;1.037e+00;-6.667e-01;2.041e-02;-6.428e-01;1.968e-02;1.043e+00;1.030e+00;-6.254e-01;5.080e-02;1.037e+00;-4.000e-01;1.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.433582;1.037e+00;-6.667e-01;2.041e-02;-6.428e-01;1.968e-02;1.043e+00;1.030e+00;-6.254e-01;5.080e-02;1.037e+00;-4.000e-01;1.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.434582;1.037e+00;-6.667e-01;2.042e-02;-6.428e-01;1.969e-02;1.043e+00;1.030e+00;-6.254e-01;5.080e-02;1.037e+00;-4.000e-01;1.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.435582;1.037e+00;-6.667e-01;2.042e-02;-6.428e-01;1.969e-02;1.043e+00;1.030e+00;-6.254e-01;5.081e-02;1.037e+00;-4.000e-01;1.225e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.436582;1.037e+00;-6.667e-01;2.043e-02;-6.428e-01;1.970e-02;1.043e+00;1.030e+00;-6.254e-01;5.081e-02;1.037e+00;-4.000e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.437582;1.037e+00;-6.667e-01;2.043e-02;-6.428e-01;1.970e-02;1.043e+00;1.030e+00;-6.254e-01;5.082e-02;1.037e+00;-4.000e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.438582;1.037e+00;-6.667e-01;2.043e-02;-6.428e-01;1.970e-02;1.043e+00;1.030e+00;-6.254e-01;5.082e-02;1.037e+00;-4.000e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.439582;1.037e+00;-6.667e-01;2.044e-02;-6.428e-01;1.971e-02;1.043e+00;1.030e+00;-6.254e-01;5.082e-02;1.037e+00;-4.000e-01;1.226e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.440582;1.037e+00;-6.667e-01;2.044e-02;-6.428e-01;1.971e-02;1.043e+00;1.030e+00;-6.254e-01;5.083e-02;1.037e+00;-4.000e-01;1.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.441582;1.037e+00;-6.667e-01;2.045e-02;-6.428e-01;1.971e-02;1.043e+00;1.030e+00;-6.254e-01;5.083e-02;1.037e+00;-4.000e-01;1.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.442582;1.037e+00;-6.667e-01;2.045e-02;-6.428e-01;1.972e-02;1.043e+00;1.030e+00;-6.254e-01;5.083e-02;1.037e+00;-4.000e-01;1.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.443582;1.037e+00;-6.667e-01;2.046e-02;-6.428e-01;1.972e-02;1.043e+00;1.030e+00;-6.254e-01;5.084e-02;1.037e+00;-4.000e-01;1.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.444582;1.037e+00;-6.667e-01;2.046e-02;-6.428e-01;1.973e-02;1.043e+00;1.030e+00;-6.254e-01;5.084e-02;1.037e+00;-4.000e-01;1.227e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.445582;1.037e+00;-6.667e-01;2.046e-02;-6.428e-01;1.973e-02;1.043e+00;1.030e+00;-6.254e-01;5.085e-02;1.037e+00;-4.000e-01;1.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.446582;1.037e+00;-6.667e-01;2.047e-02;-6.428e-01;1.973e-02;1.043e+00;1.030e+00;-6.254e-01;5.085e-02;1.037e+00;-4.000e-01;1.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.447582;1.037e+00;-6.667e-01;2.047e-02;-6.428e-01;1.974e-02;1.043e+00;1.030e+00;-6.254e-01;5.085e-02;1.037e+00;-4.000e-01;1.228e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.448582;1.037e+00;-6.667e-01;2.048e-02;-6.428e-01;1.974e-02;1.043e+00;1.030e+00;-6.254e-01;5.086e-02;1.037e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.449582;1.037e+00;-6.667e-01;2.048e-02;-6.428e-01;1.974e-02;1.043e+00;1.030e+00;-6.254e-01;5.086e-02;1.037e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.450582;1.037e+00;-6.667e-01;2.048e-02;-6.428e-01;1.975e-02;1.043e+00;1.030e+00;-6.254e-01;5.087e-02;1.037e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.451582;1.037e+00;-6.667e-01;2.049e-02;-6.428e-01;1.975e-02;1.043e+00;1.030e+00;-6.254e-01;5.087e-02;1.037e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.452582;1.037e+00;-6.667e-01;2.049e-02;-6.428e-01;1.976e-02;1.043e+00;1.030e+00;-6.254e-01;5.087e-02;1.037e+00;-4.000e-01;1.229e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.453582;1.037e+00;-6.667e-01;2.050e-02;-6.428e-01;1.976e-02;1.043e+00;1.030e+00;-6.254e-01;5.088e-02;1.037e+00;-4.000e-01;1.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.454582;1.037e+00;-6.667e-01;2.050e-02;-6.428e-01;1.976e-02;1.043e+00;1.030e+00;-6.254e-01;5.088e-02;1.037e+00;-4.000e-01;1.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.455582;1.037e+00;-6.667e-01;2.050e-02;-6.428e-01;1.977e-02;1.043e+00;1.030e+00;-6.254e-01;5.088e-02;1.037e+00;-4.000e-01;1.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.456582;1.037e+00;-6.667e-01;2.051e-02;-6.428e-01;1.977e-02;1.043e+00;1.030e+00;-6.254e-01;5.089e-02;1.037e+00;-4.000e-01;1.230e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.457582;1.037e+00;-6.667e-01;2.051e-02;-6.428e-01;1.978e-02;1.043e+00;1.030e+00;-6.254e-01;5.089e-02;1.037e+00;-4.000e-01;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.458582;1.037e+00;-6.667e-01;2.052e-02;-6.428e-01;1.978e-02;1.043e+00;1.030e+00;-6.254e-01;5.090e-02;1.037e+00;-4.000e-01;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.459582;1.037e+00;-6.667e-01;2.052e-02;-6.428e-01;1.978e-02;1.043e+00;1.030e+00;-6.254e-01;5.090e-02;1.037e+00;-4.000e-01;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.460582;1.037e+00;-6.667e-01;2.052e-02;-6.428e-01;1.979e-02;1.043e+00;1.030e+00;-6.253e-01;5.090e-02;1.037e+00;-4.000e-01;1.231e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.461582;1.037e+00;-6.667e-01;2.053e-02;-6.428e-01;1.979e-02;1.043e+00;1.030e+00;-6.253e-01;5.091e-02;1.037e+00;-4.000e-01;1.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.462582;1.037e+00;-6.667e-01;2.053e-02;-6.428e-01;1.979e-02;1.043e+00;1.030e+00;-6.253e-01;5.091e-02;1.037e+00;-4.000e-01;1.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.463582;1.037e+00;-6.667e-01;2.054e-02;-6.428e-01;1.980e-02;1.043e+00;1.030e+00;-6.253e-01;5.091e-02;1.037e+00;-4.000e-01;1.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.464582;1.037e+00;-6.667e-01;2.054e-02;-6.428e-01;1.980e-02;1.043e+00;1.030e+00;-6.253e-01;5.092e-02;1.037e+00;-4.000e-01;1.232e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.465582;1.037e+00;-6.667e-01;2.054e-02;-6.428e-01;1.981e-02;1.043e+00;1.030e+00;-6.253e-01;5.092e-02;1.037e+00;-4.000e-01;1.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.466582;1.037e+00;-6.667e-01;2.055e-02;-6.428e-01;1.981e-02;1.043e+00;1.030e+00;-6.253e-01;5.093e-02;1.037e+00;-4.000e-01;1.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.467582;1.037e+00;-6.667e-01;2.055e-02;-6.428e-01;1.981e-02;1.043e+00;1.030e+00;-6.253e-01;5.093e-02;1.037e+00;-4.000e-01;1.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.468582;1.037e+00;-6.667e-01;2.056e-02;-6.428e-01;1.982e-02;1.043e+00;1.030e+00;-6.253e-01;5.093e-02;1.037e+00;-4.000e-01;1.233e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.469582;1.037e+00;-6.667e-01;2.056e-02;-6.428e-01;1.982e-02;1.043e+00;1.030e+00;-6.253e-01;5.094e-02;1.037e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.470582;1.037e+00;-6.667e-01;2.056e-02;-6.428e-01;1.982e-02;1.043e+00;1.030e+00;-6.253e-01;5.094e-02;1.037e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.471582;1.037e+00;-6.667e-01;2.057e-02;-6.428e-01;1.983e-02;1.043e+00;1.030e+00;-6.253e-01;5.094e-02;1.037e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.472582;1.037e+00;-6.667e-01;2.057e-02;-6.428e-01;1.983e-02;1.043e+00;1.030e+00;-6.253e-01;5.095e-02;1.037e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.473582;1.037e+00;-6.667e-01;2.057e-02;-6.428e-01;1.984e-02;1.043e+00;1.030e+00;-6.253e-01;5.095e-02;1.037e+00;-4.000e-01;1.234e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.474582;1.037e+00;-6.667e-01;2.058e-02;-6.428e-01;1.984e-02;1.043e+00;1.030e+00;-6.253e-01;5.096e-02;1.037e+00;-4.000e-01;1.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.475582;1.037e+00;-6.667e-01;2.058e-02;-6.428e-01;1.984e-02;1.043e+00;1.030e+00;-6.253e-01;5.096e-02;1.037e+00;-4.000e-01;1.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.476582;1.037e+00;-6.667e-01;2.059e-02;-6.428e-01;1.985e-02;1.043e+00;1.030e+00;-6.253e-01;5.096e-02;1.037e+00;-4.000e-01;1.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.477582;1.037e+00;-6.667e-01;2.059e-02;-6.428e-01;1.985e-02;1.043e+00;1.030e+00;-6.253e-01;5.097e-02;1.037e+00;-4.000e-01;1.235e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.478582;1.037e+00;-6.667e-01;2.059e-02;-6.428e-01;1.985e-02;1.043e+00;1.030e+00;-6.253e-01;5.097e-02;1.037e+00;-4.000e-01;1.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.479582;1.037e+00;-6.667e-01;2.060e-02;-6.428e-01;1.986e-02;1.043e+00;1.030e+00;-6.253e-01;5.097e-02;1.037e+00;-4.000e-01;1.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.480582;1.037e+00;-6.667e-01;2.060e-02;-6.428e-01;1.986e-02;1.043e+00;1.030e+00;-6.253e-01;5.098e-02;1.037e+00;-4.000e-01;1.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.481582;1.037e+00;-6.667e-01;2.061e-02;-6.428e-01;1.987e-02;1.043e+00;1.030e+00;-6.253e-01;5.098e-02;1.037e+00;-4.000e-01;1.236e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.482582;1.037e+00;-6.667e-01;2.061e-02;-6.428e-01;1.987e-02;1.043e+00;1.030e+00;-6.253e-01;5.098e-02;1.037e+00;-4.000e-01;1.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.483582;1.037e+00;-6.667e-01;2.061e-02;-6.428e-01;1.987e-02;1.043e+00;1.030e+00;-6.253e-01;5.099e-02;1.037e+00;-4.000e-01;1.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.484582;1.037e+00;-6.667e-01;2.062e-02;-6.428e-01;1.988e-02;1.043e+00;1.030e+00;-6.253e-01;5.099e-02;1.037e+00;-4.000e-01;1.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.485582;1.037e+00;-6.667e-01;2.062e-02;-6.428e-01;1.988e-02;1.043e+00;1.030e+00;-6.253e-01;5.100e-02;1.037e+00;-4.000e-01;1.237e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.486582;1.037e+00;-6.667e-01;2.063e-02;-6.427e-01;1.989e-02;1.043e+00;1.030e+00;-6.253e-01;5.100e-02;1.037e+00;-4.000e-01;1.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.487582;1.037e+00;-6.667e-01;2.063e-02;-6.427e-01;1.989e-02;1.043e+00;1.030e+00;-6.253e-01;5.100e-02;1.037e+00;-4.000e-01;1.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.488582;1.037e+00;-6.667e-01;2.063e-02;-6.427e-01;1.989e-02;1.043e+00;1.030e+00;-6.253e-01;5.101e-02;1.037e+00;-4.000e-01;1.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.489582;1.037e+00;-6.667e-01;2.064e-02;-6.427e-01;1.990e-02;1.043e+00;1.030e+00;-6.253e-01;5.101e-02;1.037e+00;-4.000e-01;1.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.490582;1.037e+00;-6.667e-01;2.064e-02;-6.427e-01;1.990e-02;1.043e+00;1.030e+00;-6.253e-01;5.101e-02;1.037e+00;-4.000e-01;1.238e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.491582;1.037e+00;-6.667e-01;2.065e-02;-6.427e-01;1.990e-02;1.043e+00;1.030e+00;-6.253e-01;5.102e-02;1.037e+00;-4.000e-01;1.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.492582;1.037e+00;-6.667e-01;2.065e-02;-6.427e-01;1.991e-02;1.043e+00;1.030e+00;-6.253e-01;5.102e-02;1.037e+00;-4.000e-01;1.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.493582;1.037e+00;-6.667e-01;2.065e-02;-6.427e-01;1.991e-02;1.043e+00;1.030e+00;-6.253e-01;5.103e-02;1.037e+00;-4.000e-01;1.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.494582;1.037e+00;-6.667e-01;2.066e-02;-6.427e-01;1.992e-02;1.043e+00;1.030e+00;-6.253e-01;5.103e-02;1.037e+00;-4.000e-01;1.239e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.495582;1.037e+00;-6.667e-01;2.066e-02;-6.427e-01;1.992e-02;1.043e+00;1.030e+00;-6.253e-01;5.103e-02;1.037e+00;-4.000e-01;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.496582;1.037e+00;-6.667e-01;2.066e-02;-6.427e-01;1.992e-02;1.043e+00;1.030e+00;-6.253e-01;5.104e-02;1.037e+00;-4.000e-01;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.497582;1.037e+00;-6.667e-01;2.067e-02;-6.427e-01;1.993e-02;1.043e+00;1.030e+00;-6.253e-01;5.104e-02;1.037e+00;-4.000e-01;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.498582;1.037e+00;-6.667e-01;2.067e-02;-6.427e-01;1.993e-02;1.043e+00;1.030e+00;-6.253e-01;5.104e-02;1.037e+00;-4.000e-01;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
