time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.499582;1.037e+00;-6.667e-01;2.067e-02;-6.427e-01;1.993e-02;1.043e+00;1.030e+00;-6.253e-01;5.105e-02;1.037e+00;-4.000e-01;1.240e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.500582;1.037e+00;-6.667e-01;2.068e-02;-6.427e-01;1.994e-02;1.043e+00;1.030e+00;-6.253e-01;5.105e-02;1.037e+00;-4.000e-01;1.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.501582;1.037e+00;-6.667e-01;2.068e-02;-6.427e-01;1.994e-02;1.043e+00;1.030e+00;-6.253e-01;5.105e-02;1.037e+00;-4.000e-01;1.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.502582;1.037e+00;-6.667e-01;2.069e-02;-6.427e-01;1.994e-02;1.043e+00;1.030e+00;-6.253e-01;5.106e-02;1.037e+00;-4.000e-01;1.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.503582;1.037e+00;-6.667e-01;2.069e-02;-6.427e-01;1.995e-02;1.043e+00;1.030e+00;-6.253e-01;5.106e-02;1.037e+00;-4.000e-01;1.241e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.504582;1.037e+00;-6.667e-01;2.069e-02;-6.427e-01;1.995e-02;1.043e+00;1.030e+00;-6.253e-01;5.106e-02;1.037e+00;-4.000e-01;1.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.505582;1.037e+00;-6.667e-01;2.070e-02;-6.427e-01;1.996e-02;1.043e+00;1.030e+00;-6.253e-01;5.107e-02;1.037e+00;-4.000e-01;1.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.506582;1.037e+00;-6.667e-01;2.070e-02;-6.427e-01;1.996e-02;1.043e+00;1.030e+00;-6.253e-01;5.107e-02;1.037e+00;-4.000e-01;1.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.507582;1.037e+00;-6.667e-01;2.071e-02;-6.427e-01;1.996e-02;1.043e+00;1.030e+00;-6.253e-01;5.108e-02;1.037e+00;-4.000e-01;1.242e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.508582;1.037e+00;-6.667e-01;2.071e-02;-6.427e-01;1.997e-02;1.043e+00;1.030e+00;-6.253e-01;5.108e-02;1.037e+00;-4.000e-01;1.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.509582;1.037e+00;-6.667e-01;2.071e-02;-6.427e-01;1.997e-02;1.043e+00;1.030e+00;-6.253e-01;5.108e-02;1.037e+00;-4.000e-01;1.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.510582;1.037e+00;-6.667e-01;2.072e-02;-6.427e-01;1.997e-02;1.043e+00;1.030e+00;-6.253e-01;5.109e-02;1.037e+00;-4.000e-01;1.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.511582;1.037e+00;-6.667e-01;2.072e-02;-6.427e-01;1.998e-02;1.043e+00;1.030e+00;-6.253e-01;5.109e-02;1.037e+00;-4.000e-01;1.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.512582;1.037e+00;-6.667e-01;2.073e-02;-6.427e-01;1.998e-02;1.043e+00;1.030e+00;-6.253e-01;5.109e-02;1.037e+00;-4.000e-01;1.243e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.513582;1.037e+00;-6.667e-01;2.073e-02;-6.427e-01;1.998e-02;1.043e+00;1.030e+00;-6.253e-01;5.110e-02;1.037e+00;-4.000e-01;1.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.514582;1.037e+00;-6.667e-01;2.073e-02;-6.427e-01;1.999e-02;1.043e+00;1.030e+00;-6.253e-01;5.110e-02;1.037e+00;-4.000e-01;1.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.515582;1.037e+00;-6.667e-01;2.074e-02;-6.427e-01;1.999e-02;1.043e+00;1.030e+00;-6.253e-01;5.110e-02;1.037e+00;-4.000e-01;1.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.516582;1.037e+00;-6.667e-01;2.074e-02;-6.427e-01;2.000e-02;1.043e+00;1.030e+00;-6.253e-01;5.111e-02;1.037e+00;-4.000e-01;1.244e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.517582;1.037e+00;-6.667e-01;2.074e-02;-6.427e-01;2.000e-02;1.043e+00;1.030e+00;-6.253e-01;5.111e-02;1.037e+00;-4.000e-01;1.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.518582;1.037e+00;-6.667e-01;2.075e-02;-6.427e-01;2.000e-02;1.043e+00;1.030e+00;-6.253e-01;5.112e-02;1.037e+00;-4.000e-01;1.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.519582;1.037e+00;-6.667e-01;2.075e-02;-6.427e-01;2.001e-02;1.043e+00;1.030e+00;-6.253e-01;5.112e-02;1.037e+00;-4.000e-01;1.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.520582;1.037e+00;-6.667e-01;2.076e-02;-6.427e-01;2.001e-02;1.043e+00;1.030e+00;-6.253e-01;5.112e-02;1.037e+00;-4.000e-01;1.245e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.521582;1.037e+00;-6.667e-01;2.076e-02;-6.427e-01;2.001e-02;1.043e+00;1.030e+00;-6.253e-01;5.113e-02;1.037e+00;-4.000e-01;1.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.522582;1.037e+00;-6.667e-01;2.076e-02;-6.427e-01;2.002e-02;1.043e+00;1.030e+00;-6.253e-01;5.113e-02;1.037e+00;-4.000e-01;1.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.523582;1.037e+00;-6.667e-01;2.077e-02;-6.427e-01;2.002e-02;1.043e+00;1.030e+00;-6.253e-01;5.113e-02;1.037e+00;-4.000e-01;1.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.524582;1.037e+00;-6.667e-01;2.077e-02;-6.427e-01;2.002e-02;1.043e+00;1.030e+00;-6.253e-01;5.114e-02;1.037e+00;-4.000e-01;1.246e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.525582;1.037e+00;-6.667e-01;2.078e-02;-6.427e-01;2.003e-02;1.043e+00;1.030e+00;-6.253e-01;5.114e-02;1.037e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.526582;1.037e+00;-6.667e-01;2.078e-02;-6.427e-01;2.003e-02;1.043e+00;1.030e+00;-6.253e-01;5.114e-02;1.037e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.527582;1.037e+00;-6.667e-01;2.078e-02;-6.427e-01;2.004e-02;1.043e+00;1.030e+00;-6.253e-01;5.115e-02;1.037e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.528582;1.037e+00;-6.667e-01;2.079e-02;-6.427e-01;2.004e-02;1.043e+00;1.030e+00;-6.253e-01;5.115e-02;1.037e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.529582;1.037e+00;-6.667e-01;2.079e-02;-6.427e-01;2.004e-02;1.043e+00;1.030e+00;-6.253e-01;5.115e-02;1.037e+00;-4.000e-01;1.247e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.530582;1.037e+00;-6.667e-01;2.079e-02;-6.427e-01;2.005e-02;1.043e+00;1.030e+00;-6.253e-01;5.116e-02;1.037e+00;-4.000e-01;1.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.531582;1.037e+00;-6.667e-01;2.080e-02;-6.427e-01;2.005e-02;1.043e+00;1.030e+00;-6.253e-01;5.116e-02;1.037e+00;-4.000e-01;1.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.532582;1.037e+00;-6.667e-01;2.080e-02;-6.427e-01;2.005e-02;1.043e+00;1.030e+00;-6.253e-01;5.116e-02;1.037e+00;-4.000e-01;1.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.533582;1.037e+00;-6.667e-01;2.081e-02;-6.427e-01;2.006e-02;1.044e+00;1.030e+00;-6.253e-01;5.117e-02;1.037e+00;-4.000e-01;1.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.534582;1.037e+00;-6.667e-01;2.081e-02;-6.427e-01;2.006e-02;1.044e+00;1.030e+00;-6.253e-01;5.117e-02;1.037e+00;-4.000e-01;1.248e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.535582;1.037e+00;-6.667e-01;2.081e-02;-6.427e-01;2.006e-02;1.044e+00;1.030e+00;-6.253e-01;5.118e-02;1.037e+00;-4.000e-01;1.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.536582;1.037e+00;-6.667e-01;2.082e-02;-6.427e-01;2.007e-02;1.044e+00;1.030e+00;-6.253e-01;5.118e-02;1.037e+00;-4.000e-01;1.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.537582;1.037e+00;-6.667e-01;2.082e-02;-6.427e-01;2.007e-02;1.044e+00;1.030e+00;-6.253e-01;5.118e-02;1.037e+00;-4.000e-01;1.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.538582;1.037e+00;-6.667e-01;2.082e-02;-6.427e-01;2.008e-02;1.044e+00;1.030e+00;-6.253e-01;5.119e-02;1.037e+00;-4.000e-01;1.249e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.539582;1.037e+00;-6.667e-01;2.083e-02;-6.427e-01;2.008e-02;1.044e+00;1.030e+00;-6.253e-01;5.119e-02;1.037e+00;-4.000e-01;1.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.540582;1.037e+00;-6.667e-01;2.083e-02;-6.427e-01;2.008e-02;1.044e+00;1.030e+00;-6.253e-01;5.119e-02;1.037e+00;-4.000e-01;1.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.541582;1.037e+00;-6.667e-01;2.083e-02;-6.427e-01;2.009e-02;1.044e+00;1.030e+00;-6.253e-01;5.120e-02;1.037e+00;-4.000e-01;1.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.542582;1.037e+00;-6.667e-01;2.084e-02;-6.427e-01;2.009e-02;1.044e+00;1.030e+00;-6.253e-01;5.120e-02;1.037e+00;-4.000e-01;1.250e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.543582;1.037e+00;-6.667e-01;2.084e-02;-6.427e-01;2.009e-02;1.044e+00;1.030e+00;-6.253e-01;5.120e-02;1.037e+00;-4.000e-01;1.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.544582;1.037e+00;-6.667e-01;2.085e-02;-6.427e-01;2.010e-02;1.044e+00;1.030e+00;-6.253e-01;5.121e-02;1.037e+00;-4.000e-01;1.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.546582;1.037e+00;-6.667e-01;2.085e-02;-6.427e-01;2.010e-02;1.044e+00;1.030e+00;-6.253e-01;5.121e-02;1.037e+00;-4.000e-01;1.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.547582;1.037e+00;-6.667e-01;2.086e-02;-6.427e-01;2.011e-02;1.044e+00;1.030e+00;-6.253e-01;5.122e-02;1.037e+00;-4.000e-01;1.251e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.548582;1.037e+00;-6.667e-01;2.086e-02;-6.427e-01;2.011e-02;1.044e+00;1.030e+00;-6.253e-01;5.122e-02;1.037e+00;-4.000e-01;1.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.549582;1.037e+00;-6.667e-01;2.087e-02;-6.427e-01;2.012e-02;1.044e+00;1.030e+00;-6.253e-01;5.123e-02;1.037e+00;-4.000e-01;1.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.551582;1.037e+00;-6.667e-01;2.087e-02;-6.427e-01;2.012e-02;1.044e+00;1.030e+00;-6.253e-01;5.123e-02;1.037e+00;-4.000e-01;1.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.552582;1.037e+00;-6.667e-01;2.088e-02;-6.427e-01;2.012e-02;1.044e+00;1.030e+00;-6.253e-01;5.123e-02;1.037e+00;-4.000e-01;1.252e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.553582;1.037e+00;-6.667e-01;2.088e-02;-6.427e-01;2.013e-02;1.044e+00;1.030e+00;-6.253e-01;5.124e-02;1.037e+00;-4.000e-01;1.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.554582;1.037e+00;-6.667e-01;2.088e-02;-6.427e-01;2.013e-02;1.044e+00;1.030e+00;-6.253e-01;5.124e-02;1.037e+00;-4.000e-01;1.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.555582;1.037e+00;-6.667e-01;2.089e-02;-6.427e-01;2.014e-02;1.044e+00;1.030e+00;-6.253e-01;5.125e-02;1.037e+00;-4.000e-01;1.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.556582;1.037e+00;-6.667e-01;2.089e-02;-6.427e-01;2.014e-02;1.044e+00;1.030e+00;-6.253e-01;5.125e-02;1.037e+00;-4.000e-01;1.253e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.557582;1.037e+00;-6.667e-01;2.089e-02;-6.427e-01;2.014e-02;1.044e+00;1.030e+00;-6.253e-01;5.125e-02;1.037e+00;-4.000e-01;1.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.558582;1.037e+00;-6.667e-01;2.090e-02;-6.427e-01;2.015e-02;1.044e+00;1.030e+00;-6.253e-01;5.126e-02;1.037e+00;-4.000e-01;1.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.560582;1.037e+00;-6.667e-01;2.090e-02;-6.427e-01;2.015e-02;1.044e+00;1.030e+00;-6.253e-01;5.126e-02;1.037e+00;-4.000e-01;1.254e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.561582;1.037e+00;-6.667e-01;2.091e-02;-6.427e-01;2.016e-02;1.044e+00;1.030e+00;-6.253e-01;5.127e-02;1.037e+00;-4.000e-01;1.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.563582;1.037e+00;-6.667e-01;2.091e-02;-6.427e-01;2.016e-02;1.044e+00;1.030e+00;-6.253e-01;5.127e-02;1.037e+00;-4.000e-01;1.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.564582;1.037e+00;-6.667e-01;2.092e-02;-6.427e-01;2.017e-02;1.044e+00;1.030e+00;-6.253e-01;5.128e-02;1.037e+00;-4.000e-01;1.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.565582;1.037e+00;-6.667e-01;2.092e-02;-6.427e-01;2.017e-02;1.044e+00;1.030e+00;-6.253e-01;5.128e-02;1.037e+00;-4.000e-01;1.255e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.566582;1.037e+00;-6.667e-01;2.093e-02;-6.427e-01;2.017e-02;1.044e+00;1.030e+00;-6.253e-01;5.128e-02;1.037e+00;-4.000e-01;1.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.567582;1.037e+00;-6.667e-01;2.093e-02;-6.427e-01;2.018e-02;1.044e+00;1.030e+00;-6.253e-01;5.129e-02;1.037e+00;-4.000e-01;1.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.568582;1.037e+00;-6.667e-01;2.093e-02;-6.427e-01;2.018e-02;1.044e+00;1.030e+00;-6.253e-01;5.129e-02;1.037e+00;-4.000e-01;1.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.569582;1.037e+00;-6.667e-01;2.094e-02;-6.427e-01;2.019e-02;1.044e+00;1.030e+00;-6.253e-01;5.129e-02;1.037e+00;-4.000e-01;1.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.570582;1.037e+00;-6.667e-01;2.094e-02;-6.427e-01;2.019e-02;1.044e+00;1.030e+00;-6.252e-01;5.130e-02;1.037e+00;-4.000e-01;1.256e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.571582;1.037e+00;-6.667e-01;2.095e-02;-6.427e-01;2.019e-02;1.044e+00;1.030e+00;-6.252e-01;5.130e-02;1.037e+00;-4.000e-01;1.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.572582;1.037e+00;-6.667e-01;2.095e-02;-6.427e-01;2.019e-02;1.044e+00;1.030e+00;-6.252e-01;5.130e-02;1.037e+00;-4.000e-01;1.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.573582;1.037e+00;-6.667e-01;2.095e-02;-6.427e-01;2.020e-02;1.044e+00;1.030e+00;-6.252e-01;5.131e-02;1.037e+00;-4.000e-01;1.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.574582;1.037e+00;-6.667e-01;2.096e-02;-6.427e-01;2.020e-02;1.044e+00;1.030e+00;-6.252e-01;5.131e-02;1.037e+00;-4.000e-01;1.257e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.575582;1.037e+00;-6.667e-01;2.096e-02;-6.427e-01;2.021e-02;1.044e+00;1.030e+00;-6.252e-01;5.131e-02;1.037e+00;-4.000e-01;1.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.576582;1.037e+00;-6.667e-01;2.096e-02;-6.427e-01;2.021e-02;1.044e+00;1.030e+00;-6.252e-01;5.132e-02;1.037e+00;-4.000e-01;1.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.577582;1.037e+00;-6.667e-01;2.097e-02;-6.427e-01;2.021e-02;1.044e+00;1.030e+00;-6.252e-01;5.132e-02;1.037e+00;-4.000e-01;1.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.578582;1.037e+00;-6.667e-01;2.097e-02;-6.427e-01;2.022e-02;1.044e+00;1.030e+00;-6.252e-01;5.132e-02;1.037e+00;-4.000e-01;1.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.579582;1.037e+00;-6.667e-01;2.097e-02;-6.427e-01;2.022e-02;1.044e+00;1.030e+00;-6.252e-01;5.133e-02;1.037e+00;-4.000e-01;1.258e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.580582;1.037e+00;-6.667e-01;2.098e-02;-6.427e-01;2.022e-02;1.044e+00;1.030e+00;-6.252e-01;5.133e-02;1.037e+00;-4.000e-01;1.259e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.581582;1.037e+00;-6.667e-01;2.098e-02;-6.427e-01;2.023e-02;1.044e+00;1.030e+00;-6.252e-01;5.133e-02;1.037e+00;-4.000e-01;1.259e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.582582;1.037e+00;-6.667e-01;2.099e-02;-6.427e-01;2.023e-02;1.044e+00;1.030e+00;-6.252e-01;5.134e-02;1.037e+00;-4.000e-01;1.259e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.583582;1.037e+00;-6.667e-01;2.099e-02;-6.427e-01;2.023e-02;1.044e+00;1.030e+00;-6.252e-01;5.134e-02;1.037e+00;-4.000e-01;1.259e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.584582;1.037e+00;-6.667e-01;2.099e-02;-6.427e-01;2.024e-02;1.044e+00;1.030e+00;-6.252e-01;5.135e-02;1.037e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.585582;1.037e+00;-6.667e-01;2.100e-02;-6.427e-01;2.024e-02;1.044e+00;1.030e+00;-6.252e-01;5.135e-02;1.037e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.586582;1.037e+00;-6.667e-01;2.100e-02;-6.427e-01;2.024e-02;1.044e+00;1.030e+00;-6.252e-01;5.135e-02;1.037e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.587582;1.037e+00;-6.667e-01;2.100e-02;-6.427e-01;2.025e-02;1.044e+00;1.030e+00;-6.252e-01;5.136e-02;1.037e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.588582;1.037e+00;-6.667e-01;2.101e-02;-6.427e-01;2.025e-02;1.044e+00;1.030e+00;-6.252e-01;5.136e-02;1.037e+00;-4.000e-01;1.260e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.589582;1.037e+00;-6.667e-01;2.101e-02;-6.427e-01;2.025e-02;1.044e+00;1.030e+00;-6.252e-01;5.136e-02;1.037e+00;-4.000e-01;1.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.590582;1.037e+00;-6.667e-01;2.101e-02;-6.427e-01;2.026e-02;1.044e+00;1.030e+00;-6.252e-01;5.136e-02;1.037e+00;-4.000e-01;1.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.591582;1.037e+00;-6.667e-01;2.102e-02;-6.427e-01;2.026e-02;1.044e+00;1.030e+00;-6.252e-01;5.137e-02;1.037e+00;-4.000e-01;1.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.592582;1.037e+00;-6.667e-01;2.102e-02;-6.427e-01;2.026e-02;1.044e+00;1.030e+00;-6.252e-01;5.137e-02;1.037e+00;-4.000e-01;1.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.593582;1.037e+00;-6.667e-01;2.102e-02;-6.427e-01;2.027e-02;1.044e+00;1.030e+00;-6.252e-01;5.138e-02;1.037e+00;-4.000e-01;1.261e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.594582;1.037e+00;-6.667e-01;2.103e-02;-6.427e-01;2.027e-02;1.044e+00;1.030e+00;-6.252e-01;5.138e-02;1.037e+00;-4.000e-01;1.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.595582;1.037e+00;-6.667e-01;2.103e-02;-6.427e-01;2.027e-02;1.044e+00;1.030e+00;-6.252e-01;5.138e-02;1.037e+00;-4.000e-01;1.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.596582;1.037e+00;-6.667e-01;2.104e-02;-6.427e-01;2.028e-02;1.044e+00;1.030e+00;-6.252e-01;5.139e-02;1.037e+00;-4.000e-01;1.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.597582;1.037e+00;-6.667e-01;2.104e-02;-6.427e-01;2.028e-02;1.044e+00;1.030e+00;-6.252e-01;5.139e-02;1.037e+00;-4.000e-01;1.262e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.598582;1.037e+00;-6.667e-01;2.104e-02;-6.427e-01;2.028e-02;1.044e+00;1.030e+00;-6.252e-01;5.139e-02;1.037e+00;-4.000e-01;1.263e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.599582;1.037e+00;-6.667e-01;2.105e-02;-6.427e-01;2.029e-02;1.044e+00;1.030e+00;-6.252e-01;5.139e-02;1.037e+00;-4.000e-01;1.263e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.600582;1.037e+00;-6.667e-01;2.105e-02;-6.427e-01;2.029e-02;1.044e+00;1.030e+00;-6.252e-01;5.140e-02;1.037e+00;-4.000e-01;1.263e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.601582;1.037e+00;-6.667e-01;2.105e-02;-6.427e-01;2.030e-02;1.044e+00;1.030e+00;-6.252e-01;5.140e-02;1.037e+00;-4.000e-01;1.263e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.602582;1.037e+00;-6.667e-01;2.106e-02;-6.427e-01;2.030e-02;1.044e+00;1.030e+00;-6.252e-01;5.141e-02;1.037e+00;-4.000e-01;1.263e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.603582;1.037e+00;-6.667e-01;2.106e-02;-6.427e-01;2.030e-02;1.044e+00;1.030e+00;-6.252e-01;5.141e-02;1.037e+00;-4.000e-01;1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.604582;1.037e+00;-6.667e-01;2.106e-02;-6.427e-01;2.031e-02;1.044e+00;1.030e+00;-6.252e-01;5.141e-02;1.037e+00;-4.000e-01;1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.605582;1.037e+00;-6.667e-01;2.107e-02;-6.427e-01;2.031e-02;1.044e+00;1.030e+00;-6.252e-01;5.142e-02;1.037e+00;-4.000e-01;1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.607582;1.037e+00;-6.667e-01;2.107e-02;-6.427e-01;2.031e-02;1.044e+00;1.030e+00;-6.252e-01;5.142e-02;1.037e+00;-4.000e-01;1.264e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.608582;1.037e+00;-6.667e-01;2.108e-02;-6.427e-01;2.032e-02;1.044e+00;1.030e+00;-6.252e-01;5.142e-02;1.037e+00;-4.000e-01;1.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.609582;1.037e+00;-6.667e-01;2.108e-02;-6.427e-01;2.032e-02;1.044e+00;1.030e+00;-6.252e-01;5.143e-02;1.037e+00;-4.000e-01;1.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.610582;1.037e+00;-6.667e-01;2.109e-02;-6.427e-01;2.033e-02;1.044e+00;1.030e+00;-6.252e-01;5.143e-02;1.037e+00;-4.000e-01;1.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.611582;1.037e+00;-6.667e-01;2.109e-02;-6.427e-01;2.033e-02;1.044e+00;1.030e+00;-6.252e-01;5.144e-02;1.037e+00;-4.000e-01;1.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.612582;1.037e+00;-6.667e-01;2.109e-02;-6.427e-01;2.033e-02;1.044e+00;1.030e+00;-6.252e-01;5.144e-02;1.037e+00;-4.000e-01;1.265e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.613582;1.037e+00;-6.667e-01;2.109e-02;-6.427e-01;2.034e-02;1.044e+00;1.030e+00;-6.252e-01;5.144e-02;1.037e+00;-4.000e-01;1.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.614582;1.037e+00;-6.667e-01;2.110e-02;-6.427e-01;2.034e-02;1.044e+00;1.030e+00;-6.252e-01;5.145e-02;1.037e+00;-4.000e-01;1.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.615582;1.037e+00;-6.667e-01;2.110e-02;-6.427e-01;2.034e-02;1.044e+00;1.030e+00;-6.252e-01;5.145e-02;1.037e+00;-4.000e-01;1.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.616582;1.037e+00;-6.667e-01;2.111e-02;-6.427e-01;2.034e-02;1.044e+00;1.030e+00;-6.252e-01;5.145e-02;1.037e+00;-4.000e-01;1.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.617582;1.037e+00;-6.667e-01;2.111e-02;-6.427e-01;2.035e-02;1.044e+00;1.030e+00;-6.252e-01;5.145e-02;1.037e+00;-4.000e-01;1.266e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.618582;1.037e+00;-6.667e-01;2.111e-02;-6.427e-01;2.035e-02;1.044e+00;1.030e+00;-6.252e-01;5.146e-02;1.037e+00;-4.000e-01;1.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.619582;1.037e+00;-6.667e-01;2.112e-02;-6.427e-01;2.036e-02;1.044e+00;1.030e+00;-6.252e-01;5.146e-02;1.037e+00;-4.000e-01;1.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.620582;1.037e+00;-6.667e-01;2.112e-02;-6.427e-01;2.036e-02;1.044e+00;1.030e+00;-6.252e-01;5.146e-02;1.037e+00;-4.000e-01;1.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.621582;1.037e+00;-6.667e-01;2.112e-02;-6.427e-01;2.036e-02;1.044e+00;1.030e+00;-6.252e-01;5.147e-02;1.037e+00;-4.000e-01;1.267e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.622582;1.037e+00;-6.667e-01;2.113e-02;-6.426e-01;2.037e-02;1.044e+00;1.030e+00;-6.252e-01;5.147e-02;1.037e+00;-4.000e-01;1.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.623582;1.037e+00;-6.667e-01;2.113e-02;-6.426e-01;2.037e-02;1.044e+00;1.030e+00;-6.252e-01;5.147e-02;1.037e+00;-4.000e-01;1.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.624582;1.037e+00;-6.667e-01;2.113e-02;-6.426e-01;2.037e-02;1.044e+00;1.030e+00;-6.252e-01;5.148e-02;1.037e+00;-4.000e-01;1.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.625582;1.037e+00;-6.667e-01;2.114e-02;-6.426e-01;2.038e-02;1.044e+00;1.030e+00;-6.252e-01;5.148e-02;1.037e+00;-4.000e-01;1.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.626582;1.037e+00;-6.667e-01;2.114e-02;-6.426e-01;2.038e-02;1.044e+00;1.030e+00;-6.252e-01;5.149e-02;1.037e+00;-4.000e-01;1.268e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.627582;1.037e+00;-6.667e-01;2.114e-02;-6.426e-01;2.038e-02;1.044e+00;1.030e+00;-6.252e-01;5.149e-02;1.037e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.628582;1.037e+00;-6.667e-01;2.115e-02;-6.426e-01;2.038e-02;1.044e+00;1.030e+00;-6.252e-01;5.149e-02;1.037e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.629582;1.037e+00;-6.667e-01;2.115e-02;-6.426e-01;2.039e-02;1.044e+00;1.030e+00;-6.252e-01;5.149e-02;1.037e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.630582;1.037e+00;-6.667e-01;2.115e-02;-6.426e-01;2.039e-02;1.044e+00;1.030e+00;-6.252e-01;5.150e-02;1.037e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.631582;1.037e+00;-6.667e-01;2.116e-02;-6.426e-01;2.040e-02;1.044e+00;1.030e+00;-6.252e-01;5.150e-02;1.037e+00;-4.000e-01;1.269e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.632582;1.037e+00;-6.667e-01;2.116e-02;-6.426e-01;2.040e-02;1.044e+00;1.030e+00;-6.252e-01;5.150e-02;1.037e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.633582;1.037e+00;-6.667e-01;2.116e-02;-6.426e-01;2.040e-02;1.044e+00;1.030e+00;-6.252e-01;5.151e-02;1.037e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.634582;1.037e+00;-6.667e-01;2.117e-02;-6.426e-01;2.041e-02;1.044e+00;1.030e+00;-6.252e-01;5.151e-02;1.037e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.635582;1.037e+00;-6.667e-01;2.117e-02;-6.426e-01;2.041e-02;1.044e+00;1.030e+00;-6.252e-01;5.151e-02;1.037e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.636582;1.037e+00;-6.667e-01;2.117e-02;-6.426e-01;2.041e-02;1.044e+00;1.030e+00;-6.252e-01;5.152e-02;1.037e+00;-4.000e-01;1.270e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.637582;1.037e+00;-6.667e-01;2.118e-02;-6.426e-01;2.042e-02;1.044e+00;1.030e+00;-6.252e-01;5.152e-02;1.037e+00;-4.000e-01;1.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.638582;1.037e+00;-6.667e-01;2.118e-02;-6.426e-01;2.042e-02;1.044e+00;1.030e+00;-6.252e-01;5.152e-02;1.037e+00;-4.000e-01;1.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.639582;1.037e+00;-6.667e-01;2.119e-02;-6.426e-01;2.042e-02;1.044e+00;1.030e+00;-6.252e-01;5.153e-02;1.037e+00;-4.000e-01;1.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.640582;1.037e+00;-6.667e-01;2.119e-02;-6.426e-01;2.042e-02;1.044e+00;1.030e+00;-6.252e-01;5.153e-02;1.037e+00;-4.000e-01;1.271e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.641582;1.037e+00;-6.667e-01;2.119e-02;-6.426e-01;2.043e-02;1.044e+00;1.030e+00;-6.252e-01;5.153e-02;1.037e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.642582;1.037e+00;-6.667e-01;2.119e-02;-6.426e-01;2.043e-02;1.044e+00;1.030e+00;-6.252e-01;5.154e-02;1.037e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.643582;1.037e+00;-6.667e-01;2.120e-02;-6.426e-01;2.043e-02;1.044e+00;1.030e+00;-6.252e-01;5.154e-02;1.037e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.644582;1.037e+00;-6.667e-01;2.120e-02;-6.426e-01;2.044e-02;1.044e+00;1.030e+00;-6.252e-01;5.154e-02;1.037e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.645582;1.037e+00;-6.667e-01;2.121e-02;-6.426e-01;2.044e-02;1.044e+00;1.030e+00;-6.252e-01;5.155e-02;1.037e+00;-4.000e-01;1.272e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.646582;1.037e+00;-6.667e-01;2.121e-02;-6.426e-01;2.044e-02;1.044e+00;1.030e+00;-6.252e-01;5.155e-02;1.037e+00;-4.000e-01;1.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.647582;1.037e+00;-6.667e-01;2.121e-02;-6.426e-01;2.045e-02;1.044e+00;1.030e+00;-6.252e-01;5.155e-02;1.037e+00;-4.000e-01;1.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.648582;1.037e+00;-6.667e-01;2.122e-02;-6.426e-01;2.045e-02;1.044e+00;1.030e+00;-6.252e-01;5.156e-02;1.037e+00;-4.000e-01;1.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.649582;1.037e+00;-6.667e-01;2.122e-02;-6.426e-01;2.046e-02;1.044e+00;1.030e+00;-6.252e-01;5.156e-02;1.037e+00;-4.000e-01;1.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.650582;1.037e+00;-6.667e-01;2.122e-02;-6.426e-01;2.046e-02;1.044e+00;1.030e+00;-6.252e-01;5.156e-02;1.037e+00;-4.000e-01;1.273e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.651582;1.037e+00;-6.667e-01;2.123e-02;-6.426e-01;2.046e-02;1.044e+00;1.030e+00;-6.252e-01;5.157e-02;1.037e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.652582;1.037e+00;-6.667e-01;2.123e-02;-6.426e-01;2.046e-02;1.044e+00;1.030e+00;-6.252e-01;5.157e-02;1.037e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.653582;1.037e+00;-6.667e-01;2.123e-02;-6.426e-01;2.047e-02;1.044e+00;1.030e+00;-6.252e-01;5.157e-02;1.037e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.654582;1.037e+00;-6.667e-01;2.124e-02;-6.426e-01;2.047e-02;1.044e+00;1.030e+00;-6.252e-01;5.158e-02;1.037e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.655582;1.037e+00;-6.667e-01;2.124e-02;-6.426e-01;2.047e-02;1.044e+00;1.030e+00;-6.252e-01;5.158e-02;1.037e+00;-4.000e-01;1.274e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.656582;1.037e+00;-6.667e-01;2.124e-02;-6.426e-01;2.048e-02;1.044e+00;1.030e+00;-6.252e-01;5.158e-02;1.037e+00;-4.000e-01;1.275e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.657582;1.037e+00;-6.667e-01;2.125e-02;-6.426e-01;2.048e-02;1.044e+00;1.030e+00;-6.252e-01;5.158e-02;1.037e+00;-4.000e-01;1.275e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.658582;1.037e+00;-6.667e-01;2.125e-02;-6.426e-01;2.048e-02;1.044e+00;1.030e+00;-6.252e-01;5.159e-02;1.037e+00;-4.000e-01;1.275e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.659582;1.037e+00;-6.667e-01;2.125e-02;-6.426e-01;2.049e-02;1.044e+00;1.030e+00;-6.252e-01;5.159e-02;1.037e+00;-4.000e-01;1.275e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.660582;1.037e+00;-6.667e-01;2.126e-02;-6.426e-01;2.049e-02;1.044e+00;1.030e+00;-6.252e-01;5.159e-02;1.037e+00;-4.000e-01;1.275e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.661582;1.037e+00;-6.667e-01;2.126e-02;-6.426e-01;2.049e-02;1.044e+00;1.030e+00;-6.252e-01;5.160e-02;1.037e+00;-4.000e-01;1.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.662582;1.037e+00;-6.667e-01;2.126e-02;-6.426e-01;2.050e-02;1.044e+00;1.030e+00;-6.252e-01;5.160e-02;1.037e+00;-4.000e-01;1.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.663582;1.037e+00;-6.667e-01;2.127e-02;-6.426e-01;2.050e-02;1.044e+00;1.030e+00;-6.252e-01;5.160e-02;1.037e+00;-4.000e-01;1.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.664582;1.037e+00;-6.667e-01;2.127e-02;-6.426e-01;2.050e-02;1.044e+00;1.030e+00;-6.252e-01;5.161e-02;1.037e+00;-4.000e-01;1.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.665582;1.037e+00;-6.667e-01;2.127e-02;-6.426e-01;2.051e-02;1.044e+00;1.030e+00;-6.252e-01;5.161e-02;1.037e+00;-4.000e-01;1.276e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.666582;1.037e+00;-6.667e-01;2.128e-02;-6.426e-01;2.051e-02;1.044e+00;1.030e+00;-6.252e-01;5.161e-02;1.037e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.667582;1.037e+00;-6.667e-01;2.128e-02;-6.426e-01;2.051e-02;1.044e+00;1.030e+00;-6.252e-01;5.162e-02;1.037e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.668582;1.037e+00;-6.667e-01;2.128e-02;-6.426e-01;2.052e-02;1.044e+00;1.030e+00;-6.252e-01;5.162e-02;1.037e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.669582;1.037e+00;-6.667e-01;2.129e-02;-6.426e-01;2.052e-02;1.044e+00;1.030e+00;-6.252e-01;5.162e-02;1.037e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.670582;1.037e+00;-6.667e-01;2.129e-02;-6.426e-01;2.052e-02;1.044e+00;1.030e+00;-6.252e-01;5.163e-02;1.037e+00;-4.000e-01;1.277e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.671582;1.037e+00;-6.667e-01;2.129e-02;-6.426e-01;2.053e-02;1.044e+00;1.030e+00;-6.252e-01;5.163e-02;1.037e+00;-4.000e-01;1.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.672582;1.037e+00;-6.667e-01;2.130e-02;-6.426e-01;2.053e-02;1.044e+00;1.030e+00;-6.252e-01;5.163e-02;1.037e+00;-4.000e-01;1.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.673582;1.037e+00;-6.667e-01;2.130e-02;-6.426e-01;2.053e-02;1.044e+00;1.030e+00;-6.252e-01;5.164e-02;1.037e+00;-4.000e-01;1.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.674582;1.037e+00;-6.667e-01;2.130e-02;-6.426e-01;2.053e-02;1.044e+00;1.030e+00;-6.252e-01;5.164e-02;1.037e+00;-4.000e-01;1.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.675582;1.037e+00;-6.667e-01;2.131e-02;-6.426e-01;2.054e-02;1.044e+00;1.030e+00;-6.252e-01;5.164e-02;1.037e+00;-4.000e-01;1.278e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.676582;1.037e+00;-6.667e-01;2.131e-02;-6.426e-01;2.054e-02;1.044e+00;1.030e+00;-6.252e-01;5.165e-02;1.037e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.677582;1.037e+00;-6.667e-01;2.131e-02;-6.426e-01;2.054e-02;1.044e+00;1.030e+00;-6.252e-01;5.165e-02;1.037e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.678582;1.037e+00;-6.667e-01;2.132e-02;-6.426e-01;2.055e-02;1.044e+00;1.030e+00;-6.252e-01;5.165e-02;1.037e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.679582;1.037e+00;-6.667e-01;2.132e-02;-6.426e-01;2.055e-02;1.044e+00;1.030e+00;-6.252e-01;5.165e-02;1.037e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.680582;1.037e+00;-6.667e-01;2.132e-02;-6.426e-01;2.055e-02;1.044e+00;1.030e+00;-6.252e-01;5.166e-02;1.037e+00;-4.000e-01;1.279e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.681582;1.037e+00;-6.667e-01;2.133e-02;-6.426e-01;2.056e-02;1.044e+00;1.030e+00;-6.252e-01;5.166e-02;1.037e+00;-4.000e-01;1.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.682582;1.037e+00;-6.667e-01;2.133e-02;-6.426e-01;2.056e-02;1.044e+00;1.030e+00;-6.252e-01;5.166e-02;1.037e+00;-4.000e-01;1.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.683582;1.037e+00;-6.667e-01;2.133e-02;-6.426e-01;2.056e-02;1.044e+00;1.030e+00;-6.252e-01;5.167e-02;1.037e+00;-4.000e-01;1.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.684582;1.037e+00;-6.667e-01;2.134e-02;-6.426e-01;2.057e-02;1.044e+00;1.030e+00;-6.252e-01;5.167e-02;1.037e+00;-4.000e-01;1.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.685582;1.037e+00;-6.667e-01;2.134e-02;-6.426e-01;2.057e-02;1.044e+00;1.030e+00;-6.252e-01;5.167e-02;1.037e+00;-4.000e-01;1.280e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.686582;1.037e+00;-6.667e-01;2.134e-02;-6.426e-01;2.057e-02;1.044e+00;1.030e+00;-6.252e-01;5.168e-02;1.037e+00;-4.000e-01;1.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.687582;1.037e+00;-6.667e-01;2.135e-02;-6.426e-01;2.058e-02;1.044e+00;1.030e+00;-6.252e-01;5.168e-02;1.037e+00;-4.000e-01;1.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.689582;1.037e+00;-6.667e-01;2.135e-02;-6.426e-01;2.058e-02;1.044e+00;1.030e+00;-6.252e-01;5.168e-02;1.037e+00;-4.000e-01;1.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.690582;1.037e+00;-6.667e-01;2.136e-02;-6.426e-01;2.059e-02;1.044e+00;1.030e+00;-6.252e-01;5.169e-02;1.037e+00;-4.000e-01;1.281e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.691582;1.037e+00;-6.667e-01;2.136e-02;-6.426e-01;2.059e-02;1.044e+00;1.030e+00;-6.252e-01;5.169e-02;1.037e+00;-4.000e-01;1.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.692582;1.037e+00;-6.667e-01;2.136e-02;-6.426e-01;2.059e-02;1.044e+00;1.030e+00;-6.252e-01;5.169e-02;1.037e+00;-4.000e-01;1.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.693582;1.037e+00;-6.667e-01;2.137e-02;-6.426e-01;2.060e-02;1.044e+00;1.030e+00;-6.251e-01;5.170e-02;1.037e+00;-4.000e-01;1.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.695582;1.037e+00;-6.667e-01;2.137e-02;-6.426e-01;2.060e-02;1.044e+00;1.030e+00;-6.251e-01;5.170e-02;1.037e+00;-4.000e-01;1.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.696582;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.251e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.698582;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.251e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.699582;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.700582;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.701582;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.702582;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.703582;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.704582;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.705582;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.706582;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.707582;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.708582;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.709582;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.710582;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.711582;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.712582;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.713582;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.714582;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.715582;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.716582;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.717582;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.718582;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.719582;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.720582;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.721582;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.722582;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.723582;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.724582;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.725582;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.726582;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.727582;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.728582;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.729582;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.730582;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.731582;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.732582;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.733582;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.735582;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.736582;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.737582;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.738582;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.739582;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.740582;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.741582;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.742582;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.743582;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.745582;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.746582;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.747582;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.748582;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.749582;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.750582;1.038e+00;-6.667e-01;2.155e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.752582;1.038e+00;-6.667e-01;2.155e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.753582;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.754582;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.755582;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
