time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.756582;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.758582;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.759582;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.760582;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.761582;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.762582;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.763582;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.764582;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.765582;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.766582;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.767582;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.768582;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.769582;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.770582;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.772582;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.773582;1.038e+00;-6.667e-01;2.162e-02;-6.425e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.774582;1.038e+00;-6.667e-01;2.162e-02;-6.425e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.775582;1.038e+00;-6.667e-01;2.163e-02;-6.425e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.776582;1.038e+00;-6.667e-01;2.163e-02;-6.425e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.777582;1.038e+00;-6.667e-01;2.163e-02;-6.425e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.778582;1.038e+00;-6.667e-01;2.163e-02;-6.425e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.779582;1.038e+00;-6.667e-01;2.164e-02;-6.425e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.780582;1.038e+00;-6.667e-01;2.164e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.781582;1.038e+00;-6.667e-01;2.164e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.782582;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.783582;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.784582;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.785582;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.786582;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.787582;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.788582;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.789582;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.790582;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.791582;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.792582;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.793582;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.794582;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.795582;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.796582;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.797582;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.798582;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.799582;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.800582;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.801582;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.802582;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.803582;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.804582;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.805582;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.807582;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.808582;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.809582;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.811582;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.812582;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.813582;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.814582;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.815582;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.816582;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.817582;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.818582;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.819582;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.820582;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.821582;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.822582;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.823582;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.824582;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.825582;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.826582;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.827582;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.828582;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.250e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.829582;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.250e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.830582;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.250e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.831582;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.250e-01;5.210e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.832582;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.250e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.833582;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.250e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.834582;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.250e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.835582;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.250e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.836582;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.837582;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.838582;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.839582;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.840582;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.841582;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.842582;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.843582;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.844582;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.845582;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.846582;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.847582;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.848582;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.849582;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.850582;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.851582;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.852582;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.853582;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.854582;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.855582;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.856582;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.857582;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.858582;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.859582;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.860582;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.861582;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.862582;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.863582;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.864582;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.865582;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.866582;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.867582;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.868582;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.869582;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.870582;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.871582;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.872582;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.873582;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.874582;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.875582;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.876582;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.877582;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.878582;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.879582;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.880582;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.881582;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.882582;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.883582;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.884582;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.885582;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.886582;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.887582;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.888582;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.889582;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.890582;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.891582;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.892582;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.893582;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.894582;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.895582;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.896582;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.897582;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.898582;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.899582;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.900582;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.901582;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.902582;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.903582;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.904582;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.905582;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.906582;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.907582;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.908582;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.909582;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.910582;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.911582;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.912582;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.913582;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.914582;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.915582;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.916582;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.917582;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.918582;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.919582;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.920582;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.921582;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.922582;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.923582;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.924582;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.926582;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.927582;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.928582;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.929582;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.930582;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.931582;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.932582;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.934582;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.935582;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.936582;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.938582;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.939582;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.940582;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.941582;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.942582;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.943582;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.944582;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.946582;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.947582;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.948582;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.949582;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.950582;1.038e+00;-6.667e-01;2.211e-02;-6.424e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.951582;1.038e+00;-6.667e-01;2.212e-02;-6.424e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.952582;1.038e+00;-6.667e-01;2.212e-02;-6.424e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.953582;1.038e+00;-6.667e-01;2.212e-02;-6.424e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.954582;1.038e+00;-6.667e-01;2.213e-02;-6.424e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.955582;1.038e+00;-6.667e-01;2.213e-02;-6.424e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.956582;1.038e+00;-6.667e-01;2.213e-02;-6.424e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.958582;1.038e+00;-6.667e-01;2.213e-02;-6.424e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.959582;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.960582;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.961582;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.962582;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.963582;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.964582;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.965582;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.966582;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.967582;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.968582;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.969582;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.970582;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.972582;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.973582;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.974582;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.976582;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.977582;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.978582;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.979582;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.980582;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.981582;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.982582;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.985582;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.986582;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.987582;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.988582;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.249e-01;5.249e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.989582;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.249e-01;5.249e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.990582;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.249e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.993582;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.249e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.994582;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.995582;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.997582;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.998582;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.999582;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.001582;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.002582;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.003582;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.253e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.006433;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.253e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.007945;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.008945;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.010945;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.011945;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.012945;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.014945;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.015945;1.038e+00;-6.667e-01;2.228e-02;-6.424e-01;2.147e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.016945;1.038e+00;-6.667e-01;2.228e-02;-6.424e-01;2.147e-02;1.044e+00;1.031e+00;-6.249e-01;5.256e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.019945;1.038e+00;-6.667e-01;2.228e-02;-6.424e-01;2.147e-02;1.044e+00;1.031e+00;-6.249e-01;5.256e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.020945;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.021945;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.022945;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.023945;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.024945;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
