time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.026945;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.027945;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.028945;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.029945;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.031945;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.032945;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.033945;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.034945;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.035945;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.036945;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.037945;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.038945;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.039945;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.040945;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.041945;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.042945;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.043945;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.044945;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.045945;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.046945;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.047945;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.048945;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.049945;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.050945;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.051945;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.052945;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.053945;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.054945;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.055945;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.056945;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.057945;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.058945;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.059945;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.060945;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.061945;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.062945;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.063945;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.064945;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.065945;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.066945;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.067945;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.068945;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.069945;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.070945;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.071945;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.072945;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.073945;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.074945;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.075945;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.077945;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.078945;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.079945;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.080945;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.082945;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.083945;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.084945;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.085945;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.086945;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.087945;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.088945;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.089945;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.090945;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.091945;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.092945;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.093945;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.094945;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.095945;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.096945;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.097945;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.098945;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.099945;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.100945;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.101945;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.102945;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.103945;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.105945;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.106945;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.107945;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.108945;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.109945;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.110945;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.111945;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.112945;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.114945;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.115945;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.116945;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.117945;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.118945;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.119945;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.120945;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.121945;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.122945;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.123945;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.124945;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.126945;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.127945;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.128945;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.129945;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.130945;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.131945;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.132945;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.133945;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.134945;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.136945;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.137945;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.138945;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.139945;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.141708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.142708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.143708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.144708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.146708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.147708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.148708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.150708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.151708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.152708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.153708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.154708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.155708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.156708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.157708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.158708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.160708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.161708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.162708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.163708;1.038e+00;-6.667e-01;2.261e-02;-6.423e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.165708;1.038e+00;-6.667e-01;2.261e-02;-6.423e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.166708;1.038e+00;-6.667e-01;2.262e-02;-6.423e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.167708;1.038e+00;-6.667e-01;2.262e-02;-6.423e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.168708;1.038e+00;-6.667e-01;2.262e-02;-6.423e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.169708;1.038e+00;-6.667e-01;2.262e-02;-6.423e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.170708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.171708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.172708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.173708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.174708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.248e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.175708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.248e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.176708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.248e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.177708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.248e-01;5.290e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.178708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.248e-01;5.290e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.179708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.248e-01;5.290e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.181708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.248e-01;5.290e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.182708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.183708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.184708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.185708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.186708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.187708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.188708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.189708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.191708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.192708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.193708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.194708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.196708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.197708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.198708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.199708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.201708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.202708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.203708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.204708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.207708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.208708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.209708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.210708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.211708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.212708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.213708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.189e-02;1.045e+00;1.031e+00;-6.248e-01;5.297e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.217708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.189e-02;1.045e+00;1.031e+00;-6.248e-01;5.297e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.218708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.219708;1.038e+00;-6.667e-01;2.273e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.222708;1.038e+00;-6.667e-01;2.273e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.223708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.226708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.227708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.228708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.229708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.232708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.233708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.234708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.235708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.237708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.238708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.239708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.242708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.243708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.244708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.245708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.248708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.249708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.250708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.252708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.253708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.254708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.255708;1.038e+00;-6.667e-01;2.280e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.258708;1.038e+00;-6.667e-01;2.280e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.259708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.260708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.261708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.263708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.264708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.265708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.266708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.267708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.268708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.269708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.271708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.272708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.274708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.275708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.276708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.277708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.278708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.279708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.280708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.282708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.283708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.284708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.285708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.287708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.288708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.289708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.290708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.291708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.293708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.294708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.295708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.296708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.297708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.299708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.300708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.301708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.304708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.305708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.306708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.307708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.308708;1.038e+00;-6.667e-01;2.290e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.311708;1.038e+00;-6.667e-01;2.290e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.312708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.313708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.314708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.316708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.317708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.318708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
