time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.322708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.323708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.324708;1.038e+00;-6.667e-01;2.293e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.328708;1.038e+00;-6.667e-01;2.293e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.329708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.330708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.333708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.334708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.335708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.336708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.340708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.341708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.342708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.345708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.346708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.347708;1.038e+00;-6.667e-01;2.297e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.348708;1.038e+00;-6.667e-01;2.297e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.351708;1.038e+00;-6.667e-01;2.297e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.352708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.353708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.354708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.355708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.358708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.359708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.360708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.361708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.362708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.363708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.364708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.365708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.366708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.369708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.370708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.371708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.372708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.373708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.375708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.376708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.377708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.378708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.379708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.381708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.382708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.383708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.384708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.385708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.386708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.388708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.389708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.390708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.391708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.392708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.393708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.394708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.396708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.397708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.398708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.399708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.400708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.247e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.401708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.247e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.402708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.247e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.403708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.247e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.404708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.247e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.405708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.406708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.408708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.409708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.411708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.412708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.413708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.415708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.416708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.418708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.419708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.422708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.423708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.424708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.425708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.428708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.429708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.430708;1.038e+00;-6.667e-01;2.310e-02;-6.422e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.431708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.432708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.433708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.434708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.435708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.436708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.437708;1.038e+00;-6.667e-01;2.311e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.438708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.439708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.442708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.443708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.444708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.445708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.446708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.449708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.450708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.451708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.452708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.453708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.456708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.457708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.458708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.459708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.460708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.462708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.463708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.464708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.466708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.467708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.468708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.470708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.471708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.473708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.474708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.477708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.478708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.481708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.482708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.484708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.485708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.488708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.489708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.491708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.492708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.493708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.495708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.496708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.499708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.500708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.501708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.502708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.504708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.505708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.506708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.507708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.511708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.512708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.513708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.514708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.518708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.519708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.520708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.522708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.523708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.524708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.525708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.527708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.528708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.529708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.530708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.534708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.535708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.537708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.538708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.542708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.543708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.544708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.545708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.549708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.550708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.551708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.552708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.553708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.554708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.557708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.558708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.559708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.561708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.562708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.563708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.564708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.566708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.567708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.568708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.569708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.572708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.573708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.576708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.577708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.578708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.579708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.582708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.583708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.584708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.585708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.586708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.587708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.588708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.589708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.592708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.593708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.594708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.595708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.597708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.598708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.601708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.602708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.603708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.605708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.606708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.610708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.611708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.612708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.613708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.614708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.617708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.618708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.619708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.620708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.621708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.622708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.623708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.628708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.629708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.630708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.632708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.633708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.637708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.638708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.640708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.641708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.645708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.646708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.647708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.648708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.649708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.655708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.656708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.657708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.658708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.660708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.661708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.666708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.667708;1.038e+00;-6.667e-01;2.342e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.363e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.675708;1.038e+00;-6.667e-01;2.342e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.363e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.676708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.677708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.678708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.684708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.685708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.686708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.687708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.692708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.693708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.694708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
