time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.695708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.696708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.697708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.704708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.705708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.706708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.707708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.708708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.715708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.716708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.717708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.718708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.724708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.725708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.727708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.728708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.729708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.730708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.731708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.246e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.736708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.246e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.737708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.246e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.738708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.739708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.743708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.744708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.745708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.748708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.749708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.750708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.757708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.758708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.760708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.761708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.762708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.766708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.767708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.771708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.772708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.773708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.777708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.778708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.783708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.784708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.785708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.788708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.789708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.796708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.797708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.798708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.800708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.801708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.808708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.809708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.810708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.814708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.815708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.818708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.819708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.820708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.821708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.822708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.823708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.824708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.825708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.832708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.833708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.836708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.837708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.839708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.840708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.847708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.848708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.849708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.850708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.860708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.861708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.863708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.864708;1.038e+00;-6.667e-01;2.360e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.868708;1.038e+00;-6.667e-01;2.360e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.869708;1.038e+00;-6.667e-01;2.360e-02;-6.421e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.874708;1.038e+00;-6.667e-01;2.360e-02;-6.421e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.875708;1.038e+00;-6.667e-01;2.360e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.876708;1.038e+00;-6.667e-01;2.360e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.877708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.879708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.880708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.881708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.882708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.888708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.889708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.890708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.891708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.893708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.894708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.905708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.906708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.908708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.909708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.920708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.921708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.922708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.923708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.925708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.926708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.933708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.934708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.935708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.936708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.938708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.939708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.941708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.942708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.952708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.953708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.954708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.955708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.958708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.959708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.960708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.961708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.968708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.969708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.971708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.972708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.975708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.976708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.986708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.987708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.989708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.990708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.997708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.998708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.005708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.006708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.008708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.009708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.016708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.017708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.018708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.019708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.025708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.026708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.031708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.032708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.037708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.038708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.045708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.046708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.053708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.054708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.056708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.057708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.062708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.063708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.072708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.073708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.076708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.077708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.086708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.087708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.096708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.097708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.105708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.106708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.113708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.114708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.119708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.120708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.133708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.134708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.138708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.139708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.147708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.148708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.153708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.154708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.164708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.165708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.181708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.182708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.183708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.194708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.195708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.201708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.202708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.221708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.222708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.223708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.256708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.257708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.275708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.276708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.286708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.287708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.288708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.330708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.331708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.291e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.395708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.291e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.396708;1.038e+00;-6.667e-01;2.379e-02;-6.421e-01;2.291e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.423708;1.038e+00;-6.667e-01;2.379e-02;-6.421e-01;2.291e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.424708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.291e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.489708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.291e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.490708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.535708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.427e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.536708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.397e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.537708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.547708;1.038e+00;-6.667e-01;2.378e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.548708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.569708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.290e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.570708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.606708;1.038e+00;-6.667e-01;2.377e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.607708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.396e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.608708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.629708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.289e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.630708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.637708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.426e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.638708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.651708;1.038e+00;-6.667e-01;2.376e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.652708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.653708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.395e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.654708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.671708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.288e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.672708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.684708;1.038e+00;-6.667e-01;2.375e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.685708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.692708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.394e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.693708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.702708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.425e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.703708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.708708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.287e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.709708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.725708;1.038e+00;-6.667e-01;2.374e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.726708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.732708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.393e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.733708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.741708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.286e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.742708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.752708;1.038e+00;-6.667e-01;2.373e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.424e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.753708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.764708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.392e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.765708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.777708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.285e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.778708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.782708;1.038e+00;-6.667e-01;2.372e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.783708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.793708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.391e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
