time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.794708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.800708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.423e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.801708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.805708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.284e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.806708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.814708;1.038e+00;-6.667e-01;2.371e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.815708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.825708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.390e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.826708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.832708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.283e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.833708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.840708;1.038e+00;-6.667e-01;2.370e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.841708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.849708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.422e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.850708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.851708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.389e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.852708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.861708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.282e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.862708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.865708;1.038e+00;-6.667e-01;2.369e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.866708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.876708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.388e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.877708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.886708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.281e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.887708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.889708;1.038e+00;-6.667e-01;2.368e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.421e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.890708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.904708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.387e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.905708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.909708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.280e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.910708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.913708;1.038e+00;-6.667e-01;2.367e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.914708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.924708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.420e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.925708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.927708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.386e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.928708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.931708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.279e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.932708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.935708;1.038e+00;-6.667e-01;2.366e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.936708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.949708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.385e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.950708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.953708;1.038e+00;-6.667e-01;2.365e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.954708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.957708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.278e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.958708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.960708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.419e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.961708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.970708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.971708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.973708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.974708;1.038e+00;-6.667e-01;2.364e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.384e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.975708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.978708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.277e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.979708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.995708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.383e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.996708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.998708;1.038e+00;-6.667e-01;2.363e-02;-6.421e-01;2.276e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.418e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
25.999708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.015708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.382e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.016708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.018708;1.038e+00;-6.667e-01;2.362e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.019708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.022708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.275e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.023708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.031708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.417e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.032708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.035708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.381e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.036708;1.038e+00;-6.667e-01;2.361e-02;-6.421e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.037708;1.038e+00;-6.667e-01;2.361e-02;-6.422e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.038708;1.038e+00;-6.667e-01;2.361e-02;-6.422e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.039708;1.038e+00;-6.667e-01;2.360e-02;-6.422e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.041708;1.038e+00;-6.667e-01;2.360e-02;-6.422e-01;2.274e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.042708;1.038e+00;-6.667e-01;2.360e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.057708;1.038e+00;-6.667e-01;2.360e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.380e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.058708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.060708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.273e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.416e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.061708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.076708;1.038e+00;-6.667e-01;2.359e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.379e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.077708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.079708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.272e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.080708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.091708;1.038e+00;-6.667e-01;2.358e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.415e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.092708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.095708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.378e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.096708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.100708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.271e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.101708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.112708;1.038e+00;-6.667e-01;2.357e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.113708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.116708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.377e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.117708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.118708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.270e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.119708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.121708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.414e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.122708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.127708;1.038e+00;-6.667e-01;2.356e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.128708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.134708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.376e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.135708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.136708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.269e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.137708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.148708;1.038e+00;-6.667e-01;2.355e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.149708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.152708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.375e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.153708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.154708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.268e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.413e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.155708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.165708;1.038e+00;-6.667e-01;2.354e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.166708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.172708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.374e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.173708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.174708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.267e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.175708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.182708;1.038e+00;-6.667e-01;2.353e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.412e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.183708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.189708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.373e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.190708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.191708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.266e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.192708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.199708;1.038e+00;-6.667e-01;2.352e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.200708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.206708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.372e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.207708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.265e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.411e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.208708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.213708;1.038e+00;-6.667e-01;2.351e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.214708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.226708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.371e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.227708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.264e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.228708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.232708;1.038e+00;-6.667e-01;2.350e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.233708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.235708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.410e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.236708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.240708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.246e-01;5.370e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.241708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.247e-01;5.370e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.242708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.247e-01;5.370e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.243708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.263e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.244708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.246708;1.038e+00;-6.667e-01;2.349e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.247708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.258708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.369e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.259708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.262e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.260708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.264708;1.038e+00;-6.667e-01;2.348e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.409e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.265708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.275708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.261e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.276708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.277708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.368e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.278708;1.038e+00;-6.667e-01;2.347e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.279708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.291708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.408e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.292708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.293708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.260e-02;1.045e+00;1.031e+00;-6.247e-01;5.367e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.294708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.296708;1.038e+00;-6.667e-01;2.346e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.297708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.309708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.259e-02;1.045e+00;1.031e+00;-6.247e-01;5.366e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.310708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.312708;1.038e+00;-6.667e-01;2.345e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.313708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.314708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.407e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.315708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.324708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.258e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.325708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.327708;1.038e+00;-6.667e-01;2.344e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.365e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.328708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.340708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.257e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.406e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.341708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.342708;1.038e+00;-6.667e-01;2.343e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.343708;1.038e+00;-6.667e-01;2.342e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.364e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.344708;1.038e+00;-6.667e-01;2.342e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.363e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.358708;1.038e+00;-6.667e-01;2.342e-02;-6.422e-01;2.256e-02;1.045e+00;1.031e+00;-6.247e-01;5.363e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.359708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.368708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.405e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.369708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.373708;1.038e+00;-6.667e-01;2.341e-02;-6.422e-01;2.255e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.374708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.376708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.362e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.377708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.388708;1.038e+00;-6.667e-01;2.340e-02;-6.422e-01;2.254e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.389708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.391708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.361e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.392708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.393708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.404e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.394708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.400708;1.038e+00;-6.667e-01;2.339e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.401708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.405708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.253e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.406708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.360e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.407708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.415708;1.038e+00;-6.667e-01;2.338e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.403e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.416708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.420708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.252e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.421708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.359e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.422708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.432708;1.038e+00;-6.667e-01;2.337e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.433708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.434708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.251e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.435708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.438708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.358e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.439708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.402e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.440708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.447708;1.038e+00;-6.667e-01;2.336e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.448708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.449708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.250e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.450708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.453708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.357e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.454708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.461708;1.038e+00;-6.667e-01;2.335e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.462708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.466708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.249e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.401e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.467708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.356e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.468708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.475708;1.038e+00;-6.667e-01;2.334e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.476708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.480708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.248e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.481708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.484708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.355e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.485708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.490708;1.038e+00;-6.667e-01;2.333e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.400e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.491708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.495708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.247e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.496708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.498708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.354e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.499708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.502708;1.038e+00;-6.667e-01;2.332e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.503708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.509708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.246e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.510708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.511708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.399e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.512708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.513708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.353e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.514708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.518708;1.038e+00;-6.667e-01;2.331e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.519708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.525708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.245e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.526708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.529708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.352e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.530708;1.038e+00;-6.667e-01;2.330e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.531708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.535708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.398e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.536708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.539708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.244e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.540708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
