time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.544708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.351e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.545708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.546708;1.038e+00;-6.667e-01;2.329e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.547708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.553708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.243e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.554708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.558708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.350e-02;1.038e+00;-4.000e-01;1.397e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.559708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.560708;1.038e+00;-6.667e-01;2.328e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.561708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.570708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.242e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.571708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.574708;1.038e+00;-6.667e-01;2.327e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.349e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.575708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.584708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.241e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.396e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.585708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.588708;1.038e+00;-6.667e-01;2.326e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.348e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.589708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.597708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.240e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.598708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.600708;1.038e+00;-6.667e-01;2.325e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.601708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.602708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.347e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.603708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.607708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.395e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.608708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.611708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.239e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.612708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.616708;1.038e+00;-6.667e-01;2.324e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.617708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.618708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.346e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.619708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.627708;1.038e+00;-6.667e-01;2.323e-02;-6.422e-01;2.238e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.394e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.628708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.632708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.345e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.633708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.641708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.237e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.642708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.643708;1.038e+00;-6.667e-01;2.322e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.644708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.646708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.344e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.647708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.650708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.393e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.651708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.654708;1.038e+00;-6.667e-01;2.321e-02;-6.422e-01;2.236e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.655708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.662708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.343e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.663708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.668708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.235e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.669708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.670708;1.038e+00;-6.667e-01;2.320e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.671708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.675708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.392e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.676708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.342e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.677708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.684708;1.038e+00;-6.667e-01;2.319e-02;-6.422e-01;2.234e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.685708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.689708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.341e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.690708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.697708;1.038e+00;-6.667e-01;2.318e-02;-6.422e-01;2.233e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.391e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.698708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.705708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.340e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.706708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.711708;1.038e+00;-6.667e-01;2.317e-02;-6.422e-01;2.232e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.712708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.718708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.390e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.719708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.339e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.720708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.724708;1.038e+00;-6.667e-01;2.316e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.725708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.727708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.231e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.728708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.732708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.338e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.733708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.738708;1.038e+00;-6.667e-01;2.315e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.739708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.740708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.230e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.389e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.741708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.748708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.337e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.749708;1.038e+00;-6.667e-01;2.314e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.750708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.753708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.229e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.754708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.762708;1.038e+00;-6.667e-01;2.313e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.336e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.763708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.764708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.388e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.765708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.767708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.228e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.768708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.773708;1.038e+00;-6.667e-01;2.312e-02;-6.422e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.774708;1.038e+00;-6.667e-01;2.312e-02;-6.423e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.775708;1.038e+00;-6.667e-01;2.312e-02;-6.423e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.335e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.776708;1.038e+00;-6.667e-01;2.312e-02;-6.423e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.778708;1.038e+00;-6.667e-01;2.312e-02;-6.423e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.779708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.782708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.227e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.783708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.787708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.387e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.788708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.789708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.334e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.790708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.791708;1.038e+00;-6.667e-01;2.311e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.792708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.796708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.226e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.797708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.804708;1.038e+00;-6.667e-01;2.310e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.333e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.805708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.807708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.386e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.808708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.809708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.225e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.810708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.818708;1.038e+00;-6.667e-01;2.309e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.332e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.819708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.824708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.224e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.825708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.829708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.385e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.830708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.831708;1.038e+00;-6.667e-01;2.308e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.331e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.832708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.837708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.223e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.838708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.247e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.839708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.248e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.844708;1.038e+00;-6.667e-01;2.307e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.248e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.845708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.248e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.846708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.248e-01;5.330e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.847708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.851708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.222e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.852708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.853708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.384e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.854708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.855708;1.038e+00;-6.667e-01;2.306e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.856708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.860708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.329e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.861708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.864708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.221e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.865708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.870708;1.038e+00;-6.667e-01;2.305e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.871708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.873708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.328e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.874708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.875708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.383e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.876708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.879708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.220e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.880708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.881708;1.038e+00;-6.667e-01;2.304e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.882708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.889708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.327e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.890708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.892708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.219e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.893708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.895708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.382e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.896708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.897708;1.038e+00;-6.667e-01;2.303e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.898708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.902708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.326e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.903708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.906708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.218e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.907708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.910708;1.038e+00;-6.667e-01;2.302e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.911708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.915708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.325e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.916708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.917708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.381e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.918708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.919708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.217e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.920708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.923708;1.038e+00;-6.667e-01;2.301e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.924708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.931708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.324e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.932708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.934708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.216e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.935708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.936708;1.038e+00;-6.667e-01;2.300e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.937708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.938708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.380e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.939708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.944708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.323e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.945708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.947708;1.038e+00;-6.667e-01;2.299e-02;-6.423e-01;2.215e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.948708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.957708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.322e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.958708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.960708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.214e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.961708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.963708;1.038e+00;-6.667e-01;2.298e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.379e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.964708;1.038e+00;-6.667e-01;2.297e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.973708;1.038e+00;-6.667e-01;2.297e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.321e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.974708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.976708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.213e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.977708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.984708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.378e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.985708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.986708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.320e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.987708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.989708;1.038e+00;-6.667e-01;2.296e-02;-6.423e-01;2.212e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.990708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
26.999708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.319e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.000708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.002708;1.038e+00;-6.667e-01;2.295e-02;-6.423e-01;2.211e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.003708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.004708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.377e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.005708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.015708;1.038e+00;-6.667e-01;2.294e-02;-6.423e-01;2.210e-02;1.045e+00;1.031e+00;-6.248e-01;5.318e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.016708;1.038e+00;-6.667e-01;2.293e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.026708;1.038e+00;-6.667e-01;2.293e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.376e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.027708;1.038e+00;-6.667e-01;2.293e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.028708;1.038e+00;-6.667e-01;2.293e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.317e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.029708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.030708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.209e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.031708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.041708;1.038e+00;-6.667e-01;2.292e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.316e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.042708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.043708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.208e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.044708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.050708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.375e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.051708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.054708;1.038e+00;-6.667e-01;2.291e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.055708;1.038e+00;-6.667e-01;2.290e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.057708;1.038e+00;-6.667e-01;2.290e-02;-6.423e-01;2.207e-02;1.045e+00;1.031e+00;-6.248e-01;5.315e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.058708;1.038e+00;-6.667e-01;2.290e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.065708;1.038e+00;-6.667e-01;2.290e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.066708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.070708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.206e-02;1.045e+00;1.031e+00;-6.248e-01;5.314e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.071708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.072708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.374e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.073708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.081708;1.038e+00;-6.667e-01;2.289e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.082708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.083708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.313e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.084708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.085708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.205e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.086708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.092708;1.038e+00;-6.667e-01;2.288e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.373e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.093708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.096708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.312e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.097708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.098708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.204e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.099708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.105708;1.038e+00;-6.667e-01;2.287e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.106708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.111708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.203e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.112708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.311e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.113708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.114708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.372e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.115708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.120708;1.038e+00;-6.667e-01;2.286e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
