time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.121708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.125708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.310e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.126708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.127708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.202e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.128708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.133708;1.038e+00;-6.667e-01;2.285e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.134708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.138708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.309e-02;1.038e+00;-4.000e-01;1.371e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.139708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.140708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.201e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.141708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.147708;1.038e+00;-6.667e-01;2.284e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.148708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.153708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.200e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.154708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.308e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.155708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.160708;1.038e+00;-6.667e-01;2.283e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.370e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.161708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.166708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.199e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.167708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.307e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.168708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.173708;1.038e+00;-6.667e-01;2.282e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.174708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.180708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.369e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.181708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.306e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.182708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.198e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.183708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.186708;1.038e+00;-6.667e-01;2.281e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.187708;1.038e+00;-6.667e-01;2.280e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.195708;1.038e+00;-6.667e-01;2.280e-02;-6.423e-01;2.197e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.196708;1.038e+00;-6.667e-01;2.280e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.305e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.197708;1.038e+00;-6.667e-01;2.280e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.198708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.202708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.368e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.203708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.208708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.196e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.209708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.210708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.304e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.211708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.213708;1.038e+00;-6.667e-01;2.279e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.214708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.222708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.195e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.223708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.303e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.224708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.226708;1.038e+00;-6.667e-01;2.278e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.367e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.227708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.237708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.194e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.238708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.239708;1.038e+00;-6.667e-01;2.277e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.302e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.240708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.248708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.366e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.249708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.250708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.193e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.251708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.252708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.301e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.253708;1.038e+00;-6.667e-01;2.276e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.254708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.264708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.192e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.265708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.266708;1.038e+00;-6.667e-01;2.275e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.300e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.267708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.268708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.365e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.269708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.279708;1.038e+00;-6.667e-01;2.274e-02;-6.423e-01;2.191e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.280708;1.038e+00;-6.667e-01;2.273e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.281708;1.038e+00;-6.667e-01;2.273e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.299e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.282708;1.038e+00;-6.667e-01;2.273e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.291708;1.038e+00;-6.667e-01;2.273e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.364e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.292708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.293708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.190e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.294708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.189e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.295708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.189e-02;1.045e+00;1.031e+00;-6.248e-01;5.298e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.296708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.189e-02;1.045e+00;1.031e+00;-6.248e-01;5.297e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.306708;1.038e+00;-6.667e-01;2.272e-02;-6.423e-01;2.189e-02;1.045e+00;1.031e+00;-6.248e-01;5.297e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.307708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.297e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.309708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.297e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.310708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.313708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.363e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.314708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.317708;1.038e+00;-6.667e-01;2.271e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.318708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.320708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.188e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.321708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.324708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.296e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.325708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.333708;1.038e+00;-6.667e-01;2.270e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.334708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.335708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.187e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.336708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.338708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.295e-02;1.038e+00;-4.000e-01;1.362e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.339708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.347708;1.038e+00;-6.667e-01;2.269e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.348708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.349708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.186e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.350708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.352708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.294e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.353708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.360708;1.038e+00;-6.667e-01;2.268e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.361e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.361708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.363708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.185e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.364708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.365708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.293e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.366708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.374708;1.038e+00;-6.667e-01;2.267e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.375708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.376708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.184e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.377708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.381708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.292e-02;1.038e+00;-4.000e-01;1.360e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.382708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.385708;1.038e+00;-6.667e-01;2.266e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.386708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.392708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.183e-02;1.045e+00;1.031e+00;-6.248e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.393708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.395708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.291e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.396708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.401708;1.038e+00;-6.667e-01;2.265e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.402708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.403708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.359e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.404708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.406708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.182e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.407708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.409708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.290e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.410708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.413708;1.038e+00;-6.667e-01;2.264e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.414708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.419708;1.038e+00;-6.667e-01;2.263e-02;-6.423e-01;2.181e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.420708;1.038e+00;-6.667e-01;2.263e-02;-6.424e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.425708;1.038e+00;-6.667e-01;2.263e-02;-6.424e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.289e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.426708;1.038e+00;-6.667e-01;2.263e-02;-6.424e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.429708;1.038e+00;-6.667e-01;2.263e-02;-6.424e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.358e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.430708;1.038e+00;-6.667e-01;2.262e-02;-6.424e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.435708;1.038e+00;-6.667e-01;2.262e-02;-6.424e-01;2.180e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.436708;1.038e+00;-6.667e-01;2.262e-02;-6.424e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.439708;1.038e+00;-6.667e-01;2.262e-02;-6.424e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.288e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.440708;1.038e+00;-6.667e-01;2.262e-02;-6.424e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.441708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.449708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.179e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.450708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.452708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.357e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.453708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.287e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.454708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.456708;1.038e+00;-6.667e-01;2.261e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.457708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.463708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.178e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.464708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.469708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.286e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.470708;1.038e+00;-6.667e-01;2.260e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.471708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.472708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.356e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.473708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.477708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.177e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.478708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.483708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.285e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.484708;1.038e+00;-6.667e-01;2.259e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.485708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.493708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.176e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.494708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.496708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.355e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.497708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.284e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.498708;1.038e+00;-6.667e-01;2.258e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.499708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.507708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.175e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.508708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.512708;1.038e+00;-6.667e-01;2.257e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.513708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.514708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.283e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.515708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.521708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.174e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.354e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.522708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.526708;1.038e+00;-6.667e-01;2.256e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.527708;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.528708;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.282e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.529708;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.535708;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.173e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.536708;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.540708;1.038e+00;-6.667e-01;2.255e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.541708;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.542708;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.281e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.543708;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.545708;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.353e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.546708;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.552708;1.038e+00;-6.667e-01;2.254e-02;-6.424e-01;2.172e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.553708;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.559708;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.280e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.560708;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.566708;1.038e+00;-6.667e-01;2.253e-02;-6.424e-01;2.171e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.352e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.567708;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.573708;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.279e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.574708;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.580708;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.170e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.581708;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.583708;1.038e+00;-6.667e-01;2.252e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.584708;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.588708;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.278e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.589708;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.590708;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.351e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.591708;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.597708;1.038e+00;-6.667e-01;2.251e-02;-6.424e-01;2.169e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.598708;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.605708;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.277e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.606708;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.611708;1.038e+00;-6.667e-01;2.250e-02;-6.424e-01;2.168e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.612708;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.616708;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.350e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.617708;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.619708;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.276e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.620708;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.626708;1.038e+00;-6.667e-01;2.249e-02;-6.424e-01;2.167e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.627708;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.634708;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.275e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.635708;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.640708;1.038e+00;-6.667e-01;2.248e-02;-6.424e-01;2.166e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.349e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.641708;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.648708;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.274e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.649708;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.652708;1.038e+00;-6.667e-01;2.247e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.653708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.657708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.165e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.658708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.664708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.348e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.665708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.666708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.273e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.667708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.669708;1.038e+00;-6.667e-01;2.246e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.670708;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.672708;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.164e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.673708;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.680708;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.272e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.681708;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.682708;1.038e+00;-6.667e-01;2.245e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.683708;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.686774;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.163e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.347e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.687774;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.695774;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.271e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.696774;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.699774;1.038e+00;-6.667e-01;2.244e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.700774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.701774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.162e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.702774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.711774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.346e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.712774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.713774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.270e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.714774;1.038e+00;-6.667e-01;2.243e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.715774;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.718774;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.161e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.719774;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
