time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.728774;1.038e+00;-6.667e-01;2.242e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.269e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.729774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.733774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.160e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.734774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.738774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.345e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.739774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.742774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.268e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.743774;1.038e+00;-6.667e-01;2.241e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.744774;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.748774;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.159e-02;1.045e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.749774;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.755774;1.038e+00;-6.667e-01;2.240e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.756774;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.760774;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.267e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.761774;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.763774;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.158e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.344e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.764774;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.773774;1.038e+00;-6.667e-01;2.239e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.774774;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.775774;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.266e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.776774;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.780774;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.157e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.781774;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.785774;1.038e+00;-6.667e-01;2.238e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.343e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.786774;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.790774;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.265e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.791774;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.795774;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.156e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.796774;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.802774;1.038e+00;-6.667e-01;2.237e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.803774;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.807774;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.264e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.808774;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.810774;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.155e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.342e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.811774;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.814774;1.038e+00;-6.667e-01;2.236e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.815774;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.822774;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.263e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.823774;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.827774;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.154e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.828774;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.832774;1.038e+00;-6.667e-01;2.235e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.833774;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.837774;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.262e-02;1.038e+00;-4.000e-01;1.341e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.838774;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.842774;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.153e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.843774;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.846774;1.038e+00;-6.667e-01;2.234e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.847774;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.854774;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.261e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.855774;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.856774;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.152e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.857774;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.861774;1.038e+00;-6.667e-01;2.233e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.340e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.862774;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.869774;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.260e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.870774;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.871774;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.151e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.872774;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.876774;1.038e+00;-6.667e-01;2.232e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.877774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.883774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.339e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.884774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.259e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.885774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.888774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.150e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.889774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.891774;1.038e+00;-6.667e-01;2.231e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.892774;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.901774;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.258e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.902774;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.903774;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.149e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.904774;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.905774;1.038e+00;-6.667e-01;2.230e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.906774;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.908774;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.338e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.909774;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.916774;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.257e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.917774;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.256e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.918774;1.038e+00;-6.667e-01;2.229e-02;-6.424e-01;2.148e-02;1.044e+00;1.031e+00;-6.249e-01;5.256e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.919774;1.038e+00;-6.667e-01;2.228e-02;-6.424e-01;2.147e-02;1.044e+00;1.031e+00;-6.249e-01;5.256e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.931774;1.038e+00;-6.667e-01;2.228e-02;-6.424e-01;2.147e-02;1.044e+00;1.031e+00;-6.249e-01;5.256e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.932774;1.038e+00;-6.667e-01;2.228e-02;-6.424e-01;2.147e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.933774;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.935774;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.337e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.936774;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.946774;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.255e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.947774;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.950774;1.038e+00;-6.667e-01;2.227e-02;-6.424e-01;2.146e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.951774;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.959774;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.336e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.960774;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.963774;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.254e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.964774;1.038e+00;-6.667e-01;2.226e-02;-6.424e-01;2.145e-02;1.044e+00;1.031e+00;-6.249e-01;5.253e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.965774;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.253e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.978774;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.253e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.979774;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.980774;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.981774;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.982774;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.993774;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.994774;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.995774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.996774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
27.997774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.000774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.001774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.006774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.007774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.008774;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.009774;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.010774;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.011774;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.012774;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.023774;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.024774;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.025774;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.026774;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.033774;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.034774;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.035774;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.036774;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.040774;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.041774;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.052774;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.053774;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.057774;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.058774;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.065774;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.066774;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.072774;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.073774;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.082774;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.083774;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.087774;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.088774;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.096774;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.097774;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.101774;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.102774;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.104774;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.105774;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.111774;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.112774;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.118774;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.119774;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.120774;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.126774;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.127774;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.128774;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.129774;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.133774;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.134774;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.135774;1.038e+00;-6.667e-01;2.214e-02;-6.425e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.138774;1.038e+00;-6.667e-01;2.214e-02;-6.425e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.139774;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.148774;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.149774;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.151774;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.152774;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.156310;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.165270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.166270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.167270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.168270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.169270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.180270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.181270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.182270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.185270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.186270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.195270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.196270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.197270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.200270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.201270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.202270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.203270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.210270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.211270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.213270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.214270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.215270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.216270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.227270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.228270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.229270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.230270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.231270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.242270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.243270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.244270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.245270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.246270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.255270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.256270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.257270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.258270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.260270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.261270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.262270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.263270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.272270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.273270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.277270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.278270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.280270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.281270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.290270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.291270;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.292270;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.293270;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.303270;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.304270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.306270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.307270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.311270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.312270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.319270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.320270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.321270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.322270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.326270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.327270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.329270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.330270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.337270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.338270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.342270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.343270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.353270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.354270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.355270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.356270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.358270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.359270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.361270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.362270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.368270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.369270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.371270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.372270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.377270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.378270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.384270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.385270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.387270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
