time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.388270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.393270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.394270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.400270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.401270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.406270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.407270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.408270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.409270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.412270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.413270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.417270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.418270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.422270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.423270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.428270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.429270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.430270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.431270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.436270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.437270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.438270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.439270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.445270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.446270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.449270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.450270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.455270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.456270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.462270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.463270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.464270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.465270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.466270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.467270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.474270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.475270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.481270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.482270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.483270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.484270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.491270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.492270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.494270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.495270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.498270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.499270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.500270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.501270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.508270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.509270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.516270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.517270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.518270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.523270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.524270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.525270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.526270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.534270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.535270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.536270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.537270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.546270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.547270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.549270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.550270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.554270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.555270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.563270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.564270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.569270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.570270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.571270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.572270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.578270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.579270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.581270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.582270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.584270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.585270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.592270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.593270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.602270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.603270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.605270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.606270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.611270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.612270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.620270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.621270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.623270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.624270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.629270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.630270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.638270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.639270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.641270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.642270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.651270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.652270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.657270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.658270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.660270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.661270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.664270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.665270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.669270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.670270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.676270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.677270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.679270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.680270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.689270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.690270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.698270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.699270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.701270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.702270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.711270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.712270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.714270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.715270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.717270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.718270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.731270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.732270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.736270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.737270;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.751270;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.752270;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.753270;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.754270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.759270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.760270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.769270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.770270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.774270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.775270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.776270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.777270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.779270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.780270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.795270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.796270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.797270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.800270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.801270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.815270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.816270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.817270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.818270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.820270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.821270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.834270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.835270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.836270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.837270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.838270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.839270;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.845270;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.846270;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.859270;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.860270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.861270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.862270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.866270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.867270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.873270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.874270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.881270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.882270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.883270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.884270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.888270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.889270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.902270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.903270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.905270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.906270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.910270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.911270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.914270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.915270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.921270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.922270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.931270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.932270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.936270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.937270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.944270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.945270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.954270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.955270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.959270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.960270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.970270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.971270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.978270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.979270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.982270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.983270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.994270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
28.995270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.006270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.007270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.010270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.011270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.018270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.019270;1.038e+00;-6.667e-01;2.164e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.021270;1.038e+00;-6.667e-01;2.164e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.022270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.026270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.027270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.030270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.031270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.034270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.035270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.042270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.043270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.055270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.056270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.059270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.060270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.067270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.068270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.084270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.085270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.086270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.088270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.089270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.110270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.111270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.112270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.114270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.115270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.119270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.120270;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.138270;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.139270;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.141270;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.142270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.150270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.151270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.165270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.166270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.168270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
