time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.169270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.173270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.174270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.196270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.197270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.198270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.199270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.201270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.202270;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.227270;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.228270;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.229270;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.230270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.249270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.250270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.257270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.258270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.259270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.260270;1.038e+00;-6.667e-01;2.155e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.284270;1.038e+00;-6.667e-01;2.155e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.285270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.290270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.291270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.293270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.294270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.297270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.298270;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.300270;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.301270;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.321270;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.322270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.325270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.326270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.327270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.328270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.348270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.349270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.358270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.359270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.360270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.388270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.389270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.394270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.395270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.398270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.399270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.405270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.406270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.417270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.418270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.429270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.430270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.434270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.435270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.460270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.461270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.472270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.473270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.474270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.498270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.499270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.512270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.513270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.518270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.519270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.539270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.540270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.553270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.554270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.560270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.561270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.582270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.583270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.597270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.598270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.604270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.605270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.606270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.627270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.628270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.651270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.652270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.660270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.661270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.676270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.677270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.685270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.686270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.702270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.703270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.712270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.713270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.720270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.721270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.757270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.758270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.769270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.770270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.777270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.778270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.787270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.788270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.818270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.819270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.832270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.833270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.852270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.853270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.900270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.901270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.918270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.919270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.926270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.927270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.984270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
29.985270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.007270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.017270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.034270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.035270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.041270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.093270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.252e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.126270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.139270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.140270;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.371270;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.439270;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.060e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.282e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.440270;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.684270;1.037e+00;-6.667e-01;2.138e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.685270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.698270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.171e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.736270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.061e-02;1.044e+00;1.030e+00;-6.252e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.794270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.252e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.795270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.802270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.283e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.822270;1.037e+00;-6.667e-01;2.139e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.834270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.172e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.835270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.860270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.062e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.929270;1.037e+00;-6.667e-01;2.140e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.930270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.939270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.173e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.940270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
30.960270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.063e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.284e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.019270;1.037e+00;-6.667e-01;2.141e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.020270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.043270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.174e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.061270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.064e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.100270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.285e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.113270;1.037e+00;-6.667e-01;2.142e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.123270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.175e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.138270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.065e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.187270;1.037e+00;-6.667e-01;2.143e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.196270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.176e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.210270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.066e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.233270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.286e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.244270;1.037e+00;-6.667e-01;2.144e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.245270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.265270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.177e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.277270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.067e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.310270;1.037e+00;-6.667e-01;2.145e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.341270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.178e-02;1.037e+00;-4.000e-01;1.287e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.352270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.068e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.372270;1.037e+00;-6.667e-01;2.146e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.403270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.179e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.413270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.069e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.432270;1.037e+00;-6.667e-01;2.147e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.288e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.462270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.180e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.471270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.070e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.490270;1.037e+00;-6.667e-01;2.148e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.526270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.071e-02;1.044e+00;1.030e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.527270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.071e-02;1.044e+00;1.031e+00;-6.251e-01;5.181e-02;1.037e+00;-4.000e-01;1.289e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.530270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.546270;1.037e+00;-6.667e-01;2.149e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.585270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.182e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.592270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.072e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.610270;1.037e+00;-6.667e-01;2.150e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.628270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.290e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.639270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.183e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.640270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.645270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.073e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.654270;1.037e+00;-6.667e-01;2.151e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.655270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.698270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.074e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.700270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.184e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.715270;1.037e+00;-6.667e-01;2.152e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.291e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.749270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.075e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.750270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.185e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.758270;1.037e+00;-6.667e-01;2.153e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.791270;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.292e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.796270;1.037e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.037e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.797270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.803270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.186e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.808270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.076e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.816270;1.038e+00;-6.667e-01;2.154e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.857270;1.038e+00;-6.667e-01;2.155e-02;-6.426e-01;2.077e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.861270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.187e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.874270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.293e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.875270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.906270;1.038e+00;-6.667e-01;2.156e-02;-6.426e-01;2.078e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.911270;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.188e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.955270;1.038e+00;-6.667e-01;2.157e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.189e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
31.960270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.079e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.294e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.002270;1.038e+00;-6.667e-01;2.158e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.010270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.080e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.016270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.190e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.042270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.295e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.058270;1.038e+00;-6.667e-01;2.159e-02;-6.426e-01;2.081e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.063270;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.191e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.097270;1.038e+00;-6.667e-01;2.160e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.104270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.082e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.105270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.110270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.192e-02;1.038e+00;-4.000e-01;1.296e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.151270;1.038e+00;-6.667e-01;2.161e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.157270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.083e-02;1.044e+00;1.031e+00;-6.251e-01;5.193e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.160270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.190270;1.038e+00;-6.667e-01;2.162e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.297e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.205270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.084e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.212270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.194e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.236270;1.038e+00;-6.667e-01;2.163e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.251270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.085e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.258270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.195e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.266270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.298e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.275270;1.038e+00;-6.667e-01;2.164e-02;-6.426e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.281270;1.038e+00;-6.667e-01;2.164e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.297270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.086e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.304270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.196e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.305270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.327270;1.038e+00;-6.667e-01;2.165e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.350270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.087e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.299e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.358270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.197e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.373270;1.038e+00;-6.667e-01;2.166e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.395270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.088e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.404270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.198e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.405270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.426270;1.038e+00;-6.667e-01;2.167e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.300e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.441270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.089e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.450270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.199e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.471270;1.038e+00;-6.667e-01;2.168e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.486270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.090e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.494270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.301e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.495270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.504270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.200e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.505270;1.038e+00;-6.667e-01;2.169e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.510270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.539270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.091e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
