time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
32.540270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.549270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.201e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.550270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.555270;1.038e+00;-6.667e-01;2.170e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.570270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.302e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.585270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.092e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.595270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.202e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.600270;1.038e+00;-6.667e-01;2.171e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.630270;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.093e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.646270;1.038e+00;-6.667e-01;2.172e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.203e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.650270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.303e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.684270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.094e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.685270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.691270;1.038e+00;-6.667e-01;2.173e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.695270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.204e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.729270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.095e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.304e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.730270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.737270;1.038e+00;-6.667e-01;2.174e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.741270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.205e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.775270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.096e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.783270;1.038e+00;-6.667e-01;2.175e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.788270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.793270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.795270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.206e-02;1.038e+00;-4.000e-01;1.305e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.821270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.097e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.837270;1.038e+00;-6.667e-01;2.176e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.842270;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.207e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.875270;1.038e+00;-6.667e-01;2.177e-02;-6.425e-01;2.098e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.306e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.889270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.208e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.890270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.922270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.099e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.930270;1.038e+00;-6.667e-01;2.178e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.936270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.209e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.961270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.307e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.969270;1.038e+00;-6.667e-01;2.179e-02;-6.425e-01;2.100e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.970270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
32.992270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.210e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.016270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.101e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.024270;1.038e+00;-6.667e-01;2.180e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.025270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.039270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.211e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.040270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.212e-02;1.038e+00;-4.000e-01;1.308e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.054270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.251e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.055270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.064270;1.038e+00;-6.667e-01;2.181e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.065270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.072270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.102e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.088270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.212e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.112270;1.038e+00;-6.667e-01;2.182e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.309e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.120270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.103e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.144270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.213e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.145270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.160270;1.038e+00;-6.667e-01;2.183e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.168270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.104e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.193270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.214e-02;1.038e+00;-4.000e-01;1.310e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.195270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.209270;1.038e+00;-6.667e-01;2.184e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.210270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.217270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.105e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.243270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.215e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.267270;1.038e+00;-6.667e-01;2.185e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.275270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.106e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.283270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.311e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.302270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.216e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.308270;1.038e+00;-6.667e-01;2.186e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.325270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.107e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.353270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.217e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.367270;1.038e+00;-6.667e-01;2.187e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.312e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.376270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.108e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.404270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.218e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.405270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.410270;1.038e+00;-6.667e-01;2.188e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.436270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.109e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.444270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.313e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.445270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.462270;1.038e+00;-6.667e-01;2.189e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.465270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.219e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.488270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.110e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.514270;1.038e+00;-6.667e-01;2.190e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.515270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.220e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.532270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.314e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.541270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.111e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.568270;1.038e+00;-6.667e-01;2.191e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.572270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.221e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.595270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.112e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.622270;1.038e+00;-6.667e-01;2.192e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.315e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.627270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.633270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.636270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.222e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.658270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.113e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.677270;1.038e+00;-6.667e-01;2.193e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.692270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.223e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.714270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.114e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.715270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.724270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.316e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.725270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.742270;1.038e+00;-6.667e-01;2.194e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.749270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.224e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.750270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.771270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.115e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.790270;1.038e+00;-6.667e-01;2.195e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.807270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.225e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.819270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.317e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.820270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.829270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.116e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.830270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.849270;1.038e+00;-6.667e-01;2.196e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.850270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.876270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.226e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.898270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.117e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.908270;1.038e+00;-6.667e-01;2.197e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.318e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.937270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.227e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.959270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.118e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.960270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.969270;1.038e+00;-6.667e-01;2.198e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.970270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
33.999270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.228e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.000270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.011270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.319e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.021270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.119e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.032270;1.038e+00;-6.667e-01;2.199e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.074270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.229e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.075270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.096270;1.038e+00;-6.667e-01;2.200e-02;-6.425e-01;2.120e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.128270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.320e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.140270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.230e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.162270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.121e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.173270;1.038e+00;-6.667e-01;2.201e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.208270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.231e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.229270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.122e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.230270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.241270;1.038e+00;-6.667e-01;2.202e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.321e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.290270;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.232e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.299270;1.038e+00;-6.667e-01;2.203e-02;-6.425e-01;2.123e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.300270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.348270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.322e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.363270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.233e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.384270;1.038e+00;-6.667e-01;2.204e-02;-6.425e-01;2.124e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.385270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.438270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.234e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.447270;1.038e+00;-6.667e-01;2.205e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.460270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.125e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.473270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.323e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.525270;1.038e+00;-6.667e-01;2.206e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.530270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.235e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.539270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.126e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.540270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.607270;1.038e+00;-6.667e-01;2.207e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.613270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.236e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.621270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.127e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.324e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.692270;1.038e+00;-6.667e-01;2.208e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.699270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.237e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.700270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.722270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.128e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.767270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.325e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.782270;1.038e+00;-6.667e-01;2.209e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.791270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.798270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.806270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.238e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.814270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.129e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.815270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.878270;1.038e+00;-6.667e-01;2.210e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.904270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.239e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.905270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.911270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.130e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.326e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
34.997270;1.038e+00;-6.667e-01;2.211e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.008270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.240e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.015270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.131e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.088270;1.038e+00;-6.667e-01;2.212e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.327e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.121270;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.241e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.146270;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.132e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.227270;1.038e+00;-6.667e-01;2.213e-02;-6.425e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.261270;1.038e+00;-6.667e-01;2.214e-02;-6.425e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.265270;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.242e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.270270;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.133e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.314270;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.328e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.315270;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.337270;1.038e+00;-6.667e-01;2.214e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.403270;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.243e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.407270;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.134e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.482270;1.038e+00;-6.667e-01;2.215e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.559076;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.244e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.560076;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.329e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.590076;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.135e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.646076;1.038e+00;-6.667e-01;2.216e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.761076;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.136e-02;1.044e+00;1.031e+00;-6.250e-01;5.245e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.824076;1.038e+00;-6.667e-01;2.217e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.330e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.825076;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
35.953076;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.137e-02;1.044e+00;1.031e+00;-6.250e-01;5.246e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.056076;1.038e+00;-6.667e-01;2.218e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.164076;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.138e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.331e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.165076;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.247e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.240076;1.038e+00;-6.667e-01;2.219e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.444076;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.139e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.445076;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.450076;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.248e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.533076;1.038e+00;-6.667e-01;2.220e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.580076;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.332e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.726076;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.140e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.735076;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.249e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
36.778076;1.038e+00;-6.667e-01;2.221e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.065076;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.080076;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.129076;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.130076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.196076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.389076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.390076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.501076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.588076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
37.615076;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.148076;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.303076;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
38.363076;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.669076;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.253e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.670076;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
41.793076;1.038e+00;-6.667e-01;2.225e-02;-6.424e-01;2.144e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
42.140076;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.335e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.782076;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.252e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
43.892076;1.038e+00;-6.667e-01;2.224e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.286076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.143e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
44.870076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.249e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
46.297076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.334e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.033076;1.038e+00;-6.667e-01;2.223e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
47.758076;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.251e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
48.012076;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.142e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
100.000000;1.038e+00;-6.667e-01;2.222e-02;-6.424e-01;2.141e-02;1.044e+00;1.031e+00;-6.250e-01;5.250e-02;1.038e+00;-4.000e-01;1.333e-02;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
