time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;-6.667e-01;-4.086e-09;-6.383e-01;-5.132e-10;1.045e+00;-6.222e-01;1.704e-02;1.044e+00;-4.000e-01;2.253e-09;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
29.999994000;1.044e+00;-6.667e-01;4.422e-10;-6.383e-01;-1.395e-09;1.045e+00;-6.222e-01;1.704e-02;1.044e+00;-4.000e-01;-5.724e-09;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
29.999994000;3.045e-02;-1.940e-02;9.433e-04;-6.371e-01;3.098e-02;3.473e-02;-5.415e-01;3.068e-01;3.045e-02;-1.164e-02;5.660e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.756e+01;4.756e+01
30.000014000;3.045e-02;-1.940e-02;9.383e-04;-6.371e-01;3.082e-02;3.473e-02;-5.416e-01;3.067e-01;3.045e-02;-1.164e-02;5.630e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.756e+01;4.756e+01
30.000126000;3.044e-02;-1.940e-02;9.083e-04;-6.372e-01;2.984e-02;3.470e-02;-5.419e-01;3.061e-01;3.044e-02;-1.164e-02;5.450e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.756e+01;4.756e+01
30.000382000;3.042e-02;-1.939e-02;8.483e-04;-6.376e-01;2.789e-02;3.464e-02;-5.428e-01;3.051e-01;3.042e-02;-1.164e-02;5.090e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.758e+01;4.758e+01
30.000766000;3.040e-02;-1.941e-02;7.800e-04;-6.384e-01;2.566e-02;3.458e-02;-5.441e-01;3.042e-01;3.040e-02;-1.164e-02;4.680e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.759e+01;4.759e+01
30.001041000;3.039e-02;-1.943e-02;7.467e-04;-6.393e-01;2.457e-02;3.456e-02;-5.450e-01;3.042e-01;3.039e-02;-1.166e-02;4.480e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.760e+01;4.760e+01
30.001105000;3.038e-02;-1.943e-02;7.417e-04;-6.395e-01;2.441e-02;3.455e-02;-5.452e-01;3.043e-01;3.038e-02;-1.166e-02;4.450e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.761e+01;4.761e+01
30.001233000;3.038e-02;-1.945e-02;7.383e-04;-6.400e-01;2.430e-02;3.455e-02;-5.456e-01;3.046e-01;3.038e-02;-1.167e-02;4.430e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.761e+01;4.761e+01
30.001553000;3.038e-02;-1.949e-02;7.567e-04;-6.415e-01;2.490e-02;3.459e-02;-5.465e-01;3.062e-01;3.038e-02;-1.170e-02;4.540e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.762e+01;4.762e+01
30.001745000;3.039e-02;-1.953e-02;7.883e-04;-6.425e-01;2.594e-02;3.463e-02;-5.468e-01;3.077e-01;3.039e-02;-1.172e-02;4.730e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.762e+01;4.762e+01
30.001809000;3.040e-02;-1.954e-02;8.033e-04;-6.429e-01;2.643e-02;3.464e-02;-5.470e-01;3.084e-01;3.040e-02;-1.172e-02;4.820e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.763e+01;4.763e+01
30.002449000;3.046e-02;-1.972e-02;1.023e-03;-6.474e-01;3.360e-02;3.491e-02;-5.479e-01;3.168e-01;3.046e-02;-1.183e-02;6.140e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.764e+01;4.764e+01
30.003153000;3.057e-02;-2.000e-02;1.432e-03;-6.543e-01;4.683e-02;3.537e-02;-5.485e-01;3.311e-01;3.057e-02;-1.200e-02;8.590e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.764e+01;4.764e+01
30.003584000;3.066e-02;-2.022e-02;1.760e-03;-6.595e-01;5.741e-02;3.574e-02;-5.488e-01;3.422e-01;3.066e-02;-1.213e-02;1.056e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.764e+01;4.764e+01
30.004576000;3.092e-02;-2.084e-02;2.725e-03;-6.739e-01;8.812e-02;3.681e-02;-5.495e-01;3.744e-01;3.092e-02;-1.250e-02;1.635e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.762e+01;4.762e+01
30.004960000;3.104e-02;-2.106e-02;3.158e-03;-6.785e-01;1.017e-01;3.726e-02;-5.486e-01;3.872e-01;3.104e-02;-1.264e-02;1.895e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.762e+01;4.762e+01
30.009013000;3.235e-02;-2.278e-02;7.918e-03;-7.040e-01;2.447e-01;4.190e-02;-5.278e-01;5.086e-01;3.235e-02;-1.367e-02;4.751e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.778e+01;4.778e+01
30.010744000;3.282e-02;-2.354e-02;9.737e-03;-7.173e-01;2.967e-01;4.362e-02;-5.240e-01;5.569e-01;3.282e-02;-1.413e-02;5.842e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.784e+01;4.784e+01
30.012280000;3.319e-02;-2.423e-02;1.123e-02;-7.300e-01;3.385e-01;4.502e-02;-5.226e-01;5.974e-01;3.319e-02;-1.454e-02;6.740e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.790e+01;4.790e+01
30.013304000;3.342e-02;-2.469e-02;1.217e-02;-7.389e-01;3.642e-01;4.590e-02;-5.224e-01;6.231e-01;3.342e-02;-1.482e-02;7.302e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.794e+01;4.794e+01
30.016888000;3.409e-02;-2.629e-02;1.508e-02;-7.713e-01;4.424e-01;4.859e-02;-5.256e-01;7.051e-01;3.409e-02;-1.578e-02;9.049e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.807e+01;4.807e+01
30.017144000;3.413e-02;-2.640e-02;1.527e-02;-7.737e-01;4.474e-01;4.876e-02;-5.260e-01;7.105e-01;3.413e-02;-1.584e-02;9.161e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.808e+01;4.808e+01
30.017656000;3.421e-02;-2.663e-02;1.563e-02;-7.784e-01;4.570e-01;4.910e-02;-5.268e-01;7.211e-01;3.421e-02;-1.598e-02;9.380e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.809e+01;4.809e+01
30.017912000;3.425e-02;-2.674e-02;1.581e-02;-7.808e-01;4.617e-01;4.926e-02;-5.273e-01;7.263e-01;3.425e-02;-1.604e-02;9.487e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.810e+01;4.810e+01
30.018168000;3.429e-02;-2.685e-02;1.599e-02;-7.832e-01;4.663e-01;4.942e-02;-5.278e-01;7.314e-01;3.429e-02;-1.611e-02;9.592e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.811e+01;4.811e+01
30.022008000;3.477e-02;-2.847e-02;1.831e-02;-8.187e-01;5.265e-01;5.156e-02;-5.364e-01;8.014e-01;3.477e-02;-1.708e-02;1.099e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.824e+01;4.824e+01
30.024312000;3.500e-02;-2.939e-02;1.944e-02;-8.396e-01;5.556e-01;5.262e-02;-5.427e-01;8.376e-01;3.500e-02;-1.763e-02;1.167e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.831e+01;4.831e+01
30.027128000;3.521e-02;-3.044e-02;2.059e-02;-8.645e-01;5.848e-01;5.371e-02;-5.509e-01;8.764e-01;3.521e-02;-1.826e-02;1.235e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.839e+01;4.839e+01
30.030274000;3.538e-02;-3.154e-02;2.160e-02;-8.913e-01;6.105e-01;5.470e-02;-5.605e-01;9.135e-01;3.538e-02;-1.892e-02;1.296e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.848e+01;4.848e+01
30.030530000;3.540e-02;-3.162e-02;2.167e-02;-8.933e-01;6.123e-01;5.477e-02;-5.613e-01;9.163e-01;3.540e-02;-1.897e-02;1.300e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.849e+01;4.849e+01
30.031042000;3.542e-02;-3.179e-02;2.181e-02;-8.975e-01;6.158e-01;5.491e-02;-5.629e-01;9.217e-01;3.542e-02;-1.907e-02;1.309e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.850e+01;4.850e+01
30.031554000;3.544e-02;-3.195e-02;2.194e-02;-9.017e-01;6.191e-01;5.504e-02;-5.645e-01;9.269e-01;3.544e-02;-1.917e-02;1.316e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.851e+01;4.851e+01
30.032066000;3.546e-02;-3.212e-02;2.206e-02;-9.059e-01;6.223e-01;5.517e-02;-5.661e-01;9.320e-01;3.546e-02;-1.927e-02;1.324e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.853e+01;4.853e+01
30.032578000;3.547e-02;-3.228e-02;2.218e-02;-9.099e-01;6.253e-01;5.529e-02;-5.677e-01;9.370e-01;3.547e-02;-1.937e-02;1.331e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.854e+01;4.854e+01
30.036930000;3.557e-02;-3.355e-02;2.296e-02;-9.431e-01;6.455e-01;5.615e-02;-5.811e-01;9.742e-01;3.557e-02;-2.013e-02;1.378e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.865e+01;4.865e+01
30.039285000;3.559e-02;-3.416e-02;2.324e-02;-9.598e-01;6.529e-01;5.650e-02;-5.882e-01;9.907e-01;3.559e-02;-2.050e-02;1.394e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.870e+01;4.870e+01
30.040206000;3.560e-02;-3.439e-02;2.332e-02;-9.661e-01;6.551e-01;5.661e-02;-5.909e-01;9.967e-01;3.560e-02;-2.063e-02;1.399e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.873e+01;4.873e+01
30.041128000;3.560e-02;-3.461e-02;2.339e-02;-9.723e-01;6.572e-01;5.672e-02;-5.937e-01;1.002e+00;3.560e-02;-2.077e-02;1.404e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.875e+01;4.875e+01
30.041589000;3.560e-02;-3.472e-02;2.342e-02;-9.754e-01;6.580e-01;5.677e-02;-5.950e-01;1.005e+00;3.560e-02;-2.083e-02;1.405e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.876e+01;4.876e+01
30.043432000;3.559e-02;-3.513e-02;2.352e-02;-9.872e-01;6.609e-01;5.694e-02;-6.003e-01;1.015e+00;3.559e-02;-2.108e-02;1.411e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.880e+01;4.880e+01
30.044354000;3.558e-02;-3.533e-02;2.355e-02;-9.930e-01;6.619e-01;5.702e-02;-6.030e-01;1.020e+00;3.558e-02;-2.120e-02;1.413e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.881e+01;4.881e+01
30.048501000;3.552e-02;-3.614e-02;2.358e-02;-1.017e+00;6.639e-01;5.726e-02;-6.144e-01;1.038e+00;3.552e-02;-2.168e-02;1.415e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.890e+01;4.890e+01
30.049422000;3.550e-02;-3.630e-02;2.357e-02;-1.022e+00;6.637e-01;5.729e-02;-6.168e-01;1.041e+00;3.550e-02;-2.178e-02;1.414e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.892e+01;4.892e+01
30.049883000;3.549e-02;-3.638e-02;2.355e-02;-1.025e+00;6.636e-01;5.731e-02;-6.180e-01;1.043e+00;3.549e-02;-2.183e-02;1.413e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.892e+01;4.892e+01
30.050344000;3.548e-02;-3.646e-02;2.354e-02;-1.028e+00;6.634e-01;5.732e-02;-6.192e-01;1.044e+00;3.548e-02;-2.188e-02;1.413e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.893e+01;4.893e+01
30.053109000;3.542e-02;-3.690e-02;2.344e-02;-1.042e+00;6.617e-01;5.737e-02;-6.262e-01;1.053e+00;3.542e-02;-2.214e-02;1.406e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.898e+01;4.898e+01
30.054491000;3.539e-02;-3.711e-02;2.337e-02;-1.049e+00;6.603e-01;5.738e-02;-6.296e-01;1.057e+00;3.539e-02;-2.226e-02;1.402e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.901e+01;4.901e+01
30.057256000;3.531e-02;-3.748e-02;2.319e-02;-1.062e+00;6.567e-01;5.737e-02;-6.362e-01;1.063e+00;3.531e-02;-2.249e-02;1.391e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.905e+01;4.905e+01
30.059099000;3.526e-02;-3.771e-02;2.305e-02;-1.070e+00;6.539e-01;5.735e-02;-6.404e-01;1.067e+00;3.526e-02;-2.263e-02;1.383e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.908e+01;4.908e+01
30.060021000;3.523e-02;-3.782e-02;2.298e-02;-1.074e+00;6.523e-01;5.733e-02;-6.424e-01;1.069e+00;3.523e-02;-2.269e-02;1.379e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.910e+01;4.910e+01
30.062577000;3.515e-02;-3.810e-02;2.276e-02;-1.084e+00;6.475e-01;5.727e-02;-6.480e-01;1.073e+00;3.515e-02;-2.286e-02;1.366e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.914e+01;4.914e+01
30.071281000;3.485e-02;-3.885e-02;2.189e-02;-1.115e+00;6.280e-01;5.693e-02;-6.650e-01;1.082e+00;3.485e-02;-2.331e-02;1.313e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.926e+01;4.926e+01
30.072305000;3.482e-02;-3.893e-02;2.178e-02;-1.118e+00;6.256e-01;5.688e-02;-6.668e-01;1.082e+00;3.482e-02;-2.336e-02;1.307e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.927e+01;4.927e+01
30.072817000;3.480e-02;-3.896e-02;2.173e-02;-1.120e+00;6.243e-01;5.686e-02;-6.677e-01;1.083e+00;3.480e-02;-2.338e-02;1.304e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.928e+01;4.928e+01
30.084994000;3.439e-02;-3.959e-02;2.040e-02;-1.151e+00;5.931e-01;5.620e-02;-6.867e-01;1.086e+00;3.439e-02;-2.376e-02;1.224e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.942e+01;4.942e+01
30.084994000;1.136e+00;-1.361e+00;5.650e-01;-1.197e+00;4.971e-01;1.149e+00;-1.168e+00;5.348e-01;1.136e+00;-8.163e-01;3.390e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;1.428e+02;1.428e+02
30.084995000;1.137e+00;-1.360e+00;5.657e-01;-1.197e+00;4.977e-01;1.149e+00;-1.168e+00;5.354e-01;1.137e+00;-8.162e-01;3.394e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;1.427e+02;1.427e+02
30.084996000;1.137e+00;-1.360e+00;5.665e-01;-1.197e+00;4.984e-01;1.149e+00;-1.168e+00;5.360e-01;1.137e+00;-8.162e-01;3.399e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;1.427e+02;1.427e+02
30.086217000;1.257e+00;-1.143e+00;1.152e+00;-9.093e-01;9.165e-01;1.280e+00;-8.772e-01;9.398e-01;1.257e+00;-6.859e-01;6.913e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;8.477e+01;8.477e+01
30.086477000;1.268e+00;-1.104e+00;1.208e+00;-8.705e-01;9.527e-01;1.292e+00;-8.387e-01;9.746e-01;1.268e+00;-6.623e-01;7.249e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;7.743e+01;7.743e+01
30.086592000;1.272e+00;-1.088e+00;1.229e+00;-8.557e-01;9.658e-01;1.296e+00;-8.240e-01;9.871e-01;1.272e+00;-6.531e-01;7.372e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;7.465e+01;7.465e+01
30.086649000;1.274e+00;-1.081e+00;1.238e+00;-8.488e-01;9.718e-01;1.298e+00;-8.171e-01;9.929e-01;1.274e+00;-6.488e-01;7.428e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;7.337e+01;7.337e+01
30.086707000;1.276e+00;-1.074e+00;1.247e+00;-8.422e-01;9.774e-01;1.300e+00;-8.106e-01;9.982e-01;1.276e+00;-6.446e-01;7.480e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;7.214e+01;7.214e+01
30.086793000;1.278e+00;-1.064e+00;1.259e+00;-8.330e-01;9.851e-01;1.302e+00;-8.015e-01;1.006e+00;1.278e+00;-6.387e-01;7.553e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;7.042e+01;7.042e+01
30.086909000;1.281e+00;-1.052e+00;1.274e+00;-8.217e-01;9.944e-01;1.305e+00;-7.903e-01;1.015e+00;1.281e+00;-6.314e-01;7.642e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;6.832e+01;6.832e+01
30.087657000;1.293e+00;-9.967e-01;1.336e+00;-7.709e-01;1.034e+00;1.318e+00;-7.401e-01;1.052e+00;1.293e+00;-5.980e-01;8.019e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.898e+01;5.898e+01
30.087715000;1.293e+00;-9.937e-01;1.340e+00;-7.683e-01;1.036e+00;1.319e+00;-7.375e-01;1.054e+00;1.293e+00;-5.962e-01;8.038e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.849e+01;5.849e+01
30.087945000;1.295e+00;-9.833e-01;1.351e+00;-7.590e-01;1.043e+00;1.321e+00;-7.283e-01;1.061e+00;1.295e+00;-5.900e-01;8.103e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.681e+01;5.681e+01
30.088496000;1.299e+00;-9.659e-01;1.369e+00;-7.436e-01;1.054e+00;1.325e+00;-7.131e-01;1.072e+00;1.299e+00;-5.795e-01;8.212e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.400e+01;5.400e+01
30.088784000;1.300e+00;-9.598e-01;1.375e+00;-7.382e-01;1.058e+00;1.326e+00;-7.078e-01;1.075e+00;1.300e+00;-5.759e-01;8.250e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.303e+01;5.303e+01
30.088957000;1.301e+00;-9.568e-01;1.378e+00;-7.357e-01;1.059e+00;1.327e+00;-7.053e-01;1.077e+00;1.301e+00;-5.741e-01;8.268e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.256e+01;5.256e+01
30.089014000;1.301e+00;-9.560e-01;1.379e+00;-7.349e-01;1.060e+00;1.327e+00;-7.045e-01;1.078e+00;1.301e+00;-5.736e-01;8.273e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.242e+01;5.242e+01
30.089763000;1.302e+00;-9.481e-01;1.387e+00;-7.280e-01;1.065e+00;1.329e+00;-6.977e-01;1.083e+00;1.302e+00;-5.689e-01;8.324e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.117e+01;5.117e+01
30.089878000;1.303e+00;-9.473e-01;1.388e+00;-7.273e-01;1.066e+00;1.329e+00;-6.970e-01;1.083e+00;1.303e+00;-5.684e-01;8.329e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.105e+01;5.105e+01
30.090291000;1.303e+00;-9.452e-01;1.391e+00;-7.254e-01;1.067e+00;1.329e+00;-6.951e-01;1.085e+00;1.303e+00;-5.671e-01;8.344e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.070e+01;5.070e+01
30.090376000;1.303e+00;-9.449e-01;1.391e+00;-7.251e-01;1.068e+00;1.329e+00;-6.948e-01;1.085e+00;1.303e+00;-5.669e-01;8.346e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.064e+01;5.064e+01
30.090536000;1.303e+00;-9.446e-01;1.392e+00;-7.249e-01;1.068e+00;1.329e+00;-6.946e-01;1.085e+00;1.303e+00;-5.667e-01;8.349e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.054e+01;5.054e+01
30.090600000;1.303e+00;-9.446e-01;1.392e+00;-7.249e-01;1.068e+00;1.329e+00;-6.946e-01;1.085e+00;1.303e+00;-5.668e-01;8.349e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.050e+01;5.050e+01
30.090664000;1.303e+00;-9.447e-01;1.392e+00;-7.249e-01;1.068e+00;1.329e+00;-6.946e-01;1.085e+00;1.303e+00;-5.668e-01;8.349e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.046e+01;5.046e+01
30.090792000;1.303e+00;-9.450e-01;1.391e+00;-7.252e-01;1.068e+00;1.329e+00;-6.950e-01;1.085e+00;1.303e+00;-5.670e-01;8.347e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.037e+01;5.037e+01
30.091631000;1.301e+00;-9.528e-01;1.382e+00;-7.321e-01;1.062e+00;1.327e+00;-7.018e-01;1.080e+00;1.301e+00;-5.717e-01;8.293e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.989e+01;4.989e+01
30.091871000;1.301e+00;-9.559e-01;1.377e+00;-7.350e-01;1.059e+00;1.327e+00;-7.046e-01;1.077e+00;1.301e+00;-5.736e-01;8.264e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.979e+01;4.979e+01
30.092330000;1.298e+00;-9.611e-01;1.365e+00;-7.402e-01;1.052e+00;1.324e+00;-7.097e-01;1.069e+00;1.298e+00;-5.767e-01;8.192e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.968e+01;4.968e+01
30.092840000;1.296e+00;-9.655e-01;1.349e+00;-7.452e-01;1.041e+00;1.321e+00;-7.148e-01;1.059e+00;1.296e+00;-5.793e-01;8.092e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.964e+01;4.964e+01
30.093352000;1.292e+00;-9.684e-01;1.329e+00;-7.494e-01;1.028e+00;1.318e+00;-7.190e-01;1.046e+00;1.292e+00;-5.811e-01;7.972e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.965e+01;4.965e+01
30.093480000;1.291e+00;-9.690e-01;1.323e+00;-7.503e-01;1.025e+00;1.317e+00;-7.200e-01;1.043e+00;1.291e+00;-5.814e-01;7.940e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.966e+01;4.966e+01
30.093864000;1.289e+00;-9.700e-01;1.306e+00;-7.528e-01;1.013e+00;1.313e+00;-7.225e-01;1.032e+00;1.289e+00;-5.820e-01;7.836e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.968e+01;4.968e+01
30.094248000;1.286e+00;-9.704e-01;1.287e+00;-7.549e-01;1.001e+00;1.310e+00;-7.247e-01;1.020e+00;1.286e+00;-5.822e-01;7.724e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.971e+01;4.971e+01
30.094376000;1.284e+00;-9.704e-01;1.281e+00;-7.555e-01;9.971e-01;1.309e+00;-7.253e-01;1.015e+00;1.284e+00;-5.822e-01;7.685e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.973e+01;4.973e+01
30.094504000;1.283e+00;-9.703e-01;1.274e+00;-7.560e-01;9.928e-01;1.308e+00;-7.259e-01;1.011e+00;1.283e+00;-5.822e-01;7.645e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.974e+01;4.974e+01
30.094632000;1.282e+00;-9.701e-01;1.267e+00;-7.566e-01;9.884e-01;1.307e+00;-7.265e-01;1.007e+00;1.282e+00;-5.821e-01;7.604e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.975e+01;4.975e+01
30.095528000;1.274e+00;-9.671e-01;1.217e+00;-7.591e-01;9.551e-01;1.297e+00;-7.294e-01;9.736e-01;1.274e+00;-5.803e-01;7.301e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.983e+01;4.983e+01
30.095831000;1.271e+00;-9.654e-01;1.199e+00;-7.596e-01;9.431e-01;1.294e+00;-7.300e-01;9.616e-01;1.271e+00;-5.793e-01;7.192e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.986e+01;4.986e+01
30.095832000;1.271e+00;-9.654e-01;1.199e+00;-7.596e-01;9.430e-01;1.294e+00;-7.300e-01;9.615e-01;1.271e+00;-5.793e-01;7.192e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.986e+01;4.986e+01
30.095839000;1.271e+00;-9.654e-01;1.198e+00;-7.596e-01;9.428e-01;1.294e+00;-7.300e-01;9.612e-01;1.271e+00;-5.792e-01;7.189e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.986e+01;4.986e+01
30.096087000;1.268e+00;-9.638e-01;1.183e+00;-7.598e-01;9.326e-01;1.291e+00;-7.304e-01;9.511e-01;1.268e+00;-5.783e-01;7.098e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.988e+01;4.988e+01
30.096932000;1.260e+00;-9.571e-01;1.129e+00;-7.599e-01;8.963e-01;1.282e+00;-7.309e-01;9.149e-01;1.260e+00;-5.743e-01;6.774e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.995e+01;4.995e+01
30.098083000;1.247e+00;-9.455e-01;1.052e+00;-7.584e-01;8.440e-01;1.267e+00;-7.300e-01;8.626e-01;1.247e+00;-5.673e-01;6.313e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.002e+01;5.002e+01
30.101411000;1.211e+00;-9.053e-01;8.449e-01;-7.474e-01;6.975e-01;1.228e+00;-7.210e-01;7.162e-01;1.211e+00;-5.432e-01;5.069e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.013e+01;5.013e+01
30.105248000;1.173e+00;-8.554e-01;6.293e-01;-7.295e-01;5.367e-01;1.186e+00;-7.054e-01;5.552e-01;1.173e+00;-5.132e-01;3.776e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.018e+01;5.018e+01
30.106528000;1.160e+00;-8.390e-01;5.621e-01;-7.233e-01;4.845e-01;1.172e+00;-6.999e-01;5.030e-01;1.160e+00;-5.034e-01;3.372e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.018e+01;5.018e+01
30.107552000;1.150e+00;-8.264e-01;5.108e-01;-7.184e-01;4.440e-01;1.161e+00;-6.956e-01;4.624e-01;1.150e+00;-4.958e-01;3.065e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.018e+01;5.018e+01
30.107808000;1.148e+00;-8.233e-01;4.983e-01;-7.172e-01;4.341e-01;1.159e+00;-6.946e-01;4.525e-01;1.148e+00;-4.940e-01;2.990e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.018e+01;5.018e+01
30.108064000;1.146e+00;-8.202e-01;4.860e-01;-7.160e-01;4.242e-01;1.156e+00;-6.935e-01;4.426e-01;1.146e+00;-4.921e-01;2.916e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.017e+01;5.017e+01
30.108320000;1.143e+00;-8.171e-01;4.738e-01;-7.148e-01;4.145e-01;1.153e+00;-6.925e-01;4.328e-01;1.143e+00;-4.903e-01;2.843e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.017e+01;5.017e+01
30.109344000;1.134e+00;-8.053e-01;4.267e-01;-7.101e-01;3.763e-01;1.143e+00;-6.884e-01;3.946e-01;1.134e+00;-4.832e-01;2.560e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.017e+01;5.017e+01
30.110368000;1.125e+00;-7.940e-01;3.822e-01;-7.057e-01;3.396e-01;1.134e+00;-6.844e-01;3.579e-01;1.125e+00;-4.764e-01;2.293e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.016e+01;5.016e+01
30.114720000;1.092e+00;-7.529e-01;2.214e-01;-6.893e-01;2.027e-01;1.097e+00;-6.701e-01;2.208e-01;1.092e+00;-4.517e-01;1.329e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.013e+01;5.013e+01
30.115232000;1.089e+00;-7.488e-01;2.055e-01;-6.876e-01;1.887e-01;1.094e+00;-6.687e-01;2.068e-01;1.089e+00;-4.493e-01;1.233e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.012e+01;5.012e+01
30.115488000;1.087e+00;-7.468e-01;1.977e-01;-6.869e-01;1.819e-01;1.092e+00;-6.680e-01;1.999e-01;1.087e+00;-4.481e-01;1.186e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.012e+01;5.012e+01
30.115597000;1.087e+00;-7.459e-01;1.945e-01;-6.865e-01;1.790e-01;1.091e+00;-6.677e-01;1.971e-01;1.087e+00;-4.476e-01;1.167e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.012e+01;5.012e+01
30.115925000;1.085e+00;-7.435e-01;1.850e-01;-6.856e-01;1.706e-01;1.089e+00;-6.668e-01;1.887e-01;1.085e+00;-4.461e-01;1.110e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.012e+01;5.012e+01
30.116143000;1.083e+00;-7.419e-01;1.790e-01;-6.849e-01;1.652e-01;1.087e+00;-6.663e-01;1.833e-01;1.083e+00;-4.452e-01;1.074e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.011e+01;5.011e+01
30.116361000;1.082e+00;-7.404e-01;1.731e-01;-6.843e-01;1.600e-01;1.086e+00;-6.657e-01;1.780e-01;1.082e+00;-4.442e-01;1.038e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.011e+01;5.011e+01
30.116579000;1.081e+00;-7.389e-01;1.673e-01;-6.837e-01;1.548e-01;1.085e+00;-6.652e-01;1.729e-01;1.081e+00;-4.433e-01;1.004e-01;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.011e+01;5.011e+01
30.119197000;1.068e+00;-7.237e-01;1.105e-01;-6.774e-01;1.034e-01;1.071e+00;-6.597e-01;1.214e-01;1.068e+00;-4.342e-01;6.629e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.008e+01;5.008e+01
30.120288000;1.064e+00;-7.187e-01;9.237e-02;-6.753e-01;8.678e-02;1.067e+00;-6.578e-01;1.047e-01;1.064e+00;-4.312e-01;5.542e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.008e+01;5.008e+01
30.121379000;1.061e+00;-7.145e-01;7.697e-02;-6.734e-01;7.255e-02;1.063e+00;-6.562e-01;9.048e-02;1.061e+00;-4.287e-01;4.618e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.007e+01;5.007e+01
30.121597000;1.060e+00;-7.137e-01;7.419e-02;-6.731e-01;6.997e-02;1.062e+00;-6.559e-01;8.789e-02;1.060e+00;-4.282e-01;4.451e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.006e+01;5.006e+01
30.121815000;1.060e+00;-7.129e-01;7.150e-02;-6.728e-01;6.747e-02;1.061e+00;-6.556e-01;8.539e-02;1.060e+00;-4.278e-01;4.290e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.006e+01;5.006e+01
30.122033000;1.059e+00;-7.122e-01;6.889e-02;-6.725e-01;6.505e-02;1.061e+00;-6.553e-01;8.297e-02;1.059e+00;-4.273e-01;4.134e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.006e+01;5.006e+01
30.122906000;1.057e+00;-7.096e-01;5.935e-02;-6.713e-01;5.615e-02;1.058e+00;-6.543e-01;7.405e-02;1.057e+00;-4.257e-01;3.561e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.005e+01;5.005e+01
30.123124000;1.056e+00;-7.089e-01;5.716e-02;-6.710e-01;5.411e-02;1.058e+00;-6.541e-01;7.200e-02;1.056e+00;-4.254e-01;3.430e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.005e+01;5.005e+01
30.123561000;1.056e+00;-7.078e-01;5.302e-02;-6.705e-01;5.023e-02;1.057e+00;-6.536e-01;6.812e-02;1.056e+00;-4.247e-01;3.181e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.005e+01;5.005e+01
30.124433000;1.054e+00;-7.057e-01;4.560e-02;-6.696e-01;4.327e-02;1.055e+00;-6.528e-01;6.115e-02;1.054e+00;-4.234e-01;2.736e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.004e+01;5.004e+01
30.125088000;1.053e+00;-7.044e-01;4.072e-02;-6.690e-01;3.868e-02;1.054e+00;-6.523e-01;5.655e-02;1.053e+00;-4.226e-01;2.443e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.004e+01;5.004e+01
30.125524000;1.052e+00;-7.035e-01;3.777e-02;-6.687e-01;3.590e-02;1.053e+00;-6.520e-01;5.377e-02;1.052e+00;-4.221e-01;2.266e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.003e+01;5.003e+01
30.127488000;1.050e+00;-7.007e-01;2.713e-02;-6.675e-01;2.584e-02;1.050e+00;-6.509e-01;4.370e-02;1.050e+00;-4.204e-01;1.628e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.002e+01;5.002e+01
30.127706000;1.049e+00;-7.004e-01;2.618e-02;-6.674e-01;2.495e-02;1.050e+00;-6.509e-01;4.281e-02;1.049e+00;-4.202e-01;1.571e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.002e+01;5.002e+01
30.128360000;1.049e+00;-6.997e-01;2.359e-02;-6.671e-01;2.249e-02;1.050e+00;-6.506e-01;4.035e-02;1.049e+00;-4.198e-01;1.415e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.002e+01;5.002e+01
30.128797000;1.049e+00;-6.994e-01;2.206e-02;-6.670e-01;2.104e-02;1.049e+00;-6.505e-01;3.890e-02;1.049e+00;-4.196e-01;1.324e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.129015000;1.048e+00;-6.992e-01;2.135e-02;-6.669e-01;2.037e-02;1.049e+00;-6.505e-01;3.822e-02;1.048e+00;-4.195e-01;1.281e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.129451000;1.048e+00;-6.989e-01;2.003e-02;-6.668e-01;1.911e-02;1.049e+00;-6.504e-01;3.697e-02;1.048e+00;-4.193e-01;1.202e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.129670000;1.048e+00;-6.987e-01;1.942e-02;-6.668e-01;1.854e-02;1.049e+00;-6.503e-01;3.639e-02;1.048e+00;-4.192e-01;1.165e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.131633000;1.047e+00;-6.979e-01;1.527e-02;-6.666e-01;1.459e-02;1.047e+00;-6.502e-01;3.245e-02;1.047e+00;-4.187e-01;9.163e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.132069000;1.047e+00;-6.978e-01;1.463e-02;-6.666e-01;1.398e-02;1.047e+00;-6.502e-01;3.184e-02;1.047e+00;-4.187e-01;8.780e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.132506000;1.047e+00;-6.977e-01;1.408e-02;-6.666e-01;1.346e-02;1.047e+00;-6.502e-01;3.132e-02;1.047e+00;-4.186e-01;8.450e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.132942000;1.047e+00;-6.977e-01;1.361e-02;-6.666e-01;1.301e-02;1.047e+00;-6.503e-01;3.087e-02;1.047e+00;-4.186e-01;8.169e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.133378000;1.046e+00;-6.977e-01;1.322e-02;-6.667e-01;1.264e-02;1.047e+00;-6.504e-01;3.051e-02;1.046e+00;-4.186e-01;7.935e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.136024000;1.046e+00;-6.981e-01;1.221e-02;-6.673e-01;1.167e-02;1.047e+00;-6.510e-01;2.956e-02;1.046e+00;-4.189e-01;7.328e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.136536000;1.046e+00;-6.983e-01;1.223e-02;-6.675e-01;1.169e-02;1.047e+00;-6.511e-01;2.959e-02;1.046e+00;-4.190e-01;7.340e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.137816000;1.046e+00;-6.988e-01;1.251e-02;-6.679e-01;1.196e-02;1.047e+00;-6.516e-01;2.987e-02;1.046e+00;-4.193e-01;7.508e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.138072000;1.046e+00;-6.989e-01;1.260e-02;-6.680e-01;1.205e-02;1.047e+00;-6.517e-01;2.996e-02;1.046e+00;-4.194e-01;7.562e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.138328000;1.046e+00;-6.991e-01;1.270e-02;-6.681e-01;1.214e-02;1.047e+00;-6.518e-01;3.005e-02;1.046e+00;-4.194e-01;7.622e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.138840000;1.046e+00;-6.993e-01;1.293e-02;-6.683e-01;1.236e-02;1.047e+00;-6.520e-01;3.028e-02;1.046e+00;-4.196e-01;7.758e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.154907000;1.049e+00;-7.098e-01;2.438e-02;-6.768e-01;2.325e-02;1.049e+00;-6.603e-01;4.141e-02;1.049e+00;-4.259e-01;1.463e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.155736000;1.049e+00;-7.103e-01;2.484e-02;-6.773e-01;2.368e-02;1.049e+00;-6.608e-01;4.185e-02;1.049e+00;-4.262e-01;1.490e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.160534000;1.049e+00;-7.132e-01;2.702e-02;-6.797e-01;2.575e-02;1.050e+00;-6.632e-01;4.399e-02;1.049e+00;-4.279e-01;1.621e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.162688000;1.049e+00;-7.144e-01;2.776e-02;-6.808e-01;2.646e-02;1.050e+00;-6.642e-01;4.473e-02;1.049e+00;-4.286e-01;1.666e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.162816000;1.049e+00;-7.144e-01;2.780e-02;-6.808e-01;2.650e-02;1.050e+00;-6.643e-01;4.477e-02;1.049e+00;-4.287e-01;1.668e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.163200000;1.049e+00;-7.146e-01;2.792e-02;-6.810e-01;2.661e-02;1.050e+00;-6.645e-01;4.489e-02;1.049e+00;-4.288e-01;1.675e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.163712000;1.049e+00;-7.149e-01;2.808e-02;-6.813e-01;2.676e-02;1.050e+00;-6.647e-01;4.504e-02;1.049e+00;-4.289e-01;1.685e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.165712000;1.049e+00;-7.159e-01;2.862e-02;-6.822e-01;2.727e-02;1.050e+00;-6.656e-01;4.558e-02;1.049e+00;-4.296e-01;1.717e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.166712000;1.050e+00;-7.164e-01;2.885e-02;-6.826e-01;2.749e-02;1.050e+00;-6.660e-01;4.582e-02;1.050e+00;-4.299e-01;1.731e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.173712000;1.050e+00;-7.196e-01;3.007e-02;-6.856e-01;2.865e-02;1.051e+00;-6.690e-01;4.706e-02;1.050e+00;-4.318e-01;1.804e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.176712000;1.050e+00;-7.209e-01;3.042e-02;-6.868e-01;2.898e-02;1.051e+00;-6.702e-01;4.743e-02;1.050e+00;-4.325e-01;1.825e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.182712000;1.050e+00;-7.233e-01;3.095e-02;-6.890e-01;2.948e-02;1.051e+00;-6.724e-01;4.800e-02;1.050e+00;-4.340e-01;1.857e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.185712000;1.050e+00;-7.244e-01;3.116e-02;-6.900e-01;2.968e-02;1.051e+00;-6.734e-01;4.824e-02;1.050e+00;-4.346e-01;1.869e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.998e+01;4.998e+01
30.186712000;1.050e+00;-7.247e-01;3.122e-02;-6.904e-01;2.974e-02;1.051e+00;-6.737e-01;4.831e-02;1.050e+00;-4.348e-01;1.873e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.200712000;1.050e+00;-7.293e-01;3.201e-02;-6.947e-01;3.049e-02;1.051e+00;-6.781e-01;4.920e-02;1.050e+00;-4.376e-01;1.921e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.209712000;1.050e+00;-7.319e-01;3.246e-02;-6.972e-01;3.092e-02;1.051e+00;-6.805e-01;4.970e-02;1.050e+00;-4.391e-01;1.948e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.224767000;1.050e+00;-7.356e-01;3.316e-02;-7.007e-01;3.159e-02;1.051e+00;-6.840e-01;5.048e-02;1.050e+00;-4.414e-01;1.989e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.225767000;1.050e+00;-7.358e-01;3.320e-02;-7.009e-01;3.163e-02;1.051e+00;-6.843e-01;5.052e-02;1.050e+00;-4.415e-01;1.992e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.227767000;1.050e+00;-7.363e-01;3.329e-02;-7.013e-01;3.171e-02;1.051e+00;-6.847e-01;5.062e-02;1.050e+00;-4.418e-01;1.997e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.228767000;1.050e+00;-7.365e-01;3.333e-02;-7.016e-01;3.175e-02;1.051e+00;-6.849e-01;5.066e-02;1.050e+00;-4.419e-01;2.000e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.232767000;1.050e+00;-7.373e-01;3.349e-02;-7.023e-01;3.190e-02;1.051e+00;-6.857e-01;5.085e-02;1.050e+00;-4.424e-01;2.010e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.254767000;1.050e+00;-7.411e-01;3.430e-02;-7.060e-01;3.267e-02;1.051e+00;-6.893e-01;5.173e-02;1.050e+00;-4.447e-01;2.058e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;4.999e+01;4.999e+01
30.278767000;1.050e+00;-7.439e-01;3.501e-02;-7.086e-01;3.335e-02;1.051e+00;-6.918e-01;5.249e-02;1.050e+00;-4.464e-01;2.101e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.282767000;1.050e+00;-7.443e-01;3.512e-02;-7.089e-01;3.345e-02;1.051e+00;-6.922e-01;5.260e-02;1.050e+00;-4.466e-01;2.107e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.306767000;1.050e+00;-7.456e-01;3.568e-02;-7.101e-01;3.398e-02;1.051e+00;-6.934e-01;5.316e-02;1.050e+00;-4.473e-01;2.141e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.307767000;1.050e+00;-7.456e-01;3.570e-02;-7.101e-01;3.400e-02;1.051e+00;-6.934e-01;5.319e-02;1.050e+00;-4.474e-01;2.142e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.309767000;1.050e+00;-7.457e-01;3.574e-02;-7.102e-01;3.403e-02;1.051e+00;-6.934e-01;5.323e-02;1.050e+00;-4.474e-01;2.144e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.339767000;1.050e+00;-7.457e-01;3.627e-02;-7.101e-01;3.454e-02;1.051e+00;-6.934e-01;5.373e-02;1.050e+00;-4.474e-01;2.176e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.340767000;1.050e+00;-7.457e-01;3.629e-02;-7.101e-01;3.456e-02;1.051e+00;-6.933e-01;5.374e-02;1.050e+00;-4.474e-01;2.177e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.342767000;1.050e+00;-7.456e-01;3.632e-02;-7.100e-01;3.458e-02;1.051e+00;-6.933e-01;5.377e-02;1.050e+00;-4.474e-01;2.179e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.380767000;1.050e+00;-7.436e-01;3.681e-02;-7.080e-01;3.505e-02;1.051e+00;-6.913e-01;5.416e-02;1.050e+00;-4.462e-01;2.209e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.383767000;1.050e+00;-7.434e-01;3.684e-02;-7.078e-01;3.508e-02;1.051e+00;-6.910e-01;5.419e-02;1.050e+00;-4.460e-01;2.210e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.398767000;1.050e+00;-7.421e-01;3.699e-02;-7.065e-01;3.522e-02;1.051e+00;-6.898e-01;5.428e-02;1.050e+00;-4.453e-01;2.219e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.400767000;1.050e+00;-7.420e-01;3.701e-02;-7.063e-01;3.523e-02;1.051e+00;-6.896e-01;5.429e-02;1.050e+00;-4.452e-01;2.221e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.404767000;1.050e+00;-7.416e-01;3.705e-02;-7.059e-01;3.527e-02;1.051e+00;-6.892e-01;5.432e-02;1.050e+00;-4.449e-01;2.223e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.431767000;1.051e+00;-7.387e-01;3.726e-02;-7.031e-01;3.546e-02;1.052e+00;-6.864e-01;5.442e-02;1.051e+00;-4.432e-01;2.235e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.432767000;1.051e+00;-7.386e-01;3.726e-02;-7.030e-01;3.547e-02;1.052e+00;-6.862e-01;5.442e-02;1.051e+00;-4.432e-01;2.236e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.434767000;1.051e+00;-7.384e-01;3.728e-02;-7.028e-01;3.548e-02;1.052e+00;-6.860e-01;5.443e-02;1.051e+00;-4.430e-01;2.237e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.488767000;1.051e+00;-7.313e-01;3.757e-02;-6.958e-01;3.574e-02;1.052e+00;-6.791e-01;5.447e-02;1.051e+00;-4.388e-01;2.254e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.694767000;1.052e+00;-7.019e-01;3.790e-02;-6.671e-01;3.602e-02;1.053e+00;-6.504e-01;5.384e-02;1.052e+00;-4.211e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.696767000;1.052e+00;-7.017e-01;3.790e-02;-6.668e-01;3.602e-02;1.053e+00;-6.501e-01;5.383e-02;1.052e+00;-4.210e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.700767000;1.052e+00;-7.012e-01;3.790e-02;-6.663e-01;3.602e-02;1.053e+00;-6.497e-01;5.382e-02;1.052e+00;-4.207e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.704767000;1.052e+00;-7.006e-01;3.790e-02;-6.659e-01;3.602e-02;1.053e+00;-6.492e-01;5.380e-02;1.052e+00;-4.204e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.001e+01;5.001e+01
30.724767000;1.052e+00;-6.982e-01;3.790e-02;-6.635e-01;3.602e-02;1.053e+00;-6.468e-01;5.373e-02;1.052e+00;-4.189e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.749767000;1.052e+00;-6.953e-01;3.790e-02;-6.606e-01;3.601e-02;1.053e+00;-6.440e-01;5.363e-02;1.052e+00;-4.172e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.753767000;1.052e+00;-6.948e-01;3.789e-02;-6.602e-01;3.600e-02;1.053e+00;-6.435e-01;5.362e-02;1.052e+00;-4.169e-01;2.274e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.759767000;1.052e+00;-6.942e-01;3.789e-02;-6.596e-01;3.600e-02;1.054e+00;-6.429e-01;5.359e-02;1.052e+00;-4.165e-01;2.273e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.762767000;1.052e+00;-6.939e-01;3.789e-02;-6.592e-01;3.600e-02;1.054e+00;-6.426e-01;5.358e-02;1.052e+00;-4.163e-01;2.273e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.764767000;1.053e+00;-6.936e-01;3.789e-02;-6.590e-01;3.600e-02;1.054e+00;-6.423e-01;5.358e-02;1.053e+00;-4.162e-01;2.273e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.863767000;1.053e+00;-6.842e-01;3.781e-02;-6.499e-01;3.592e-02;1.054e+00;-6.332e-01;5.322e-02;1.053e+00;-4.105e-01;2.269e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.865767000;1.053e+00;-6.841e-01;3.781e-02;-6.498e-01;3.591e-02;1.054e+00;-6.331e-01;5.321e-02;1.053e+00;-4.104e-01;2.269e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.868767000;1.053e+00;-6.838e-01;3.781e-02;-6.495e-01;3.591e-02;1.054e+00;-6.328e-01;5.320e-02;1.053e+00;-4.103e-01;2.269e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.869767000;1.053e+00;-6.838e-01;3.781e-02;-6.494e-01;3.591e-02;1.054e+00;-6.328e-01;5.320e-02;1.053e+00;-4.103e-01;2.268e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.962767000;1.053e+00;-6.774e-01;3.768e-02;-6.433e-01;3.578e-02;1.054e+00;-6.266e-01;5.289e-02;1.053e+00;-4.065e-01;2.261e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
30.965767000;1.053e+00;-6.773e-01;3.767e-02;-6.431e-01;3.578e-02;1.054e+00;-6.265e-01;5.288e-02;1.053e+00;-4.064e-01;2.260e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.053767000;1.053e+00;-6.731e-01;3.750e-02;-6.391e-01;3.561e-02;1.054e+00;-6.225e-01;5.259e-02;1.053e+00;-4.038e-01;2.250e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.063767000;1.053e+00;-6.727e-01;3.748e-02;-6.387e-01;3.558e-02;1.054e+00;-6.221e-01;5.256e-02;1.053e+00;-4.036e-01;2.249e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.067767000;1.053e+00;-6.725e-01;3.747e-02;-6.386e-01;3.558e-02;1.054e+00;-6.219e-01;5.255e-02;1.053e+00;-4.035e-01;2.248e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.194767000;1.053e+00;-6.690e-01;3.711e-02;-6.352e-01;3.524e-02;1.054e+00;-6.186e-01;5.211e-02;1.053e+00;-4.014e-01;2.227e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.197767000;1.053e+00;-6.690e-01;3.710e-02;-6.352e-01;3.523e-02;1.054e+00;-6.185e-01;5.210e-02;1.053e+00;-4.014e-01;2.226e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.306767000;1.053e+00;-6.674e-01;3.670e-02;-6.337e-01;3.484e-02;1.054e+00;-6.171e-01;5.168e-02;1.053e+00;-4.004e-01;2.202e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.312767000;1.053e+00;-6.673e-01;3.667e-02;-6.337e-01;3.482e-02;1.054e+00;-6.170e-01;5.165e-02;1.053e+00;-4.004e-01;2.200e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.322767000;1.053e+00;-6.673e-01;3.663e-02;-6.336e-01;3.478e-02;1.054e+00;-6.169e-01;5.161e-02;1.053e+00;-4.004e-01;2.198e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.326767000;1.053e+00;-6.672e-01;3.661e-02;-6.335e-01;3.476e-02;1.054e+00;-6.169e-01;5.159e-02;1.053e+00;-4.003e-01;2.197e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.392767000;1.053e+00;-6.668e-01;3.632e-02;-6.331e-01;3.448e-02;1.054e+00;-6.165e-01;5.130e-02;1.053e+00;-4.001e-01;2.179e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.396767000;1.053e+00;-6.667e-01;3.630e-02;-6.331e-01;3.447e-02;1.054e+00;-6.165e-01;5.128e-02;1.053e+00;-4.000e-01;2.178e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.407767000;1.053e+00;-6.667e-01;3.624e-02;-6.331e-01;3.441e-02;1.054e+00;-6.164e-01;5.123e-02;1.053e+00;-4.000e-01;2.175e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.412767000;1.053e+00;-6.667e-01;3.622e-02;-6.330e-01;3.439e-02;1.054e+00;-6.164e-01;5.121e-02;1.053e+00;-4.000e-01;2.173e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.619767000;1.053e+00;-6.663e-01;3.504e-02;-6.328e-01;3.328e-02;1.054e+00;-6.162e-01;5.009e-02;1.053e+00;-3.998e-01;2.102e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.630767000;1.053e+00;-6.663e-01;3.497e-02;-6.329e-01;3.321e-02;1.054e+00;-6.162e-01;5.002e-02;1.053e+00;-3.998e-01;2.098e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.762767000;1.053e+00;-6.663e-01;3.404e-02;-6.331e-01;3.234e-02;1.054e+00;-6.165e-01;4.916e-02;1.053e+00;-3.998e-01;2.043e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
31.802767000;1.053e+00;-6.664e-01;3.374e-02;-6.331e-01;3.206e-02;1.053e+00;-6.165e-01;4.888e-02;1.053e+00;-3.998e-01;2.024e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
32.035767000;1.052e+00;-6.666e-01;3.179e-02;-6.336e-01;3.022e-02;1.053e+00;-6.170e-01;4.706e-02;1.052e+00;-4.000e-01;1.907e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
32.048767000;1.052e+00;-6.666e-01;3.167e-02;-6.336e-01;3.011e-02;1.053e+00;-6.171e-01;4.694e-02;1.052e+00;-4.000e-01;1.900e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
32.052767000;1.052e+00;-6.666e-01;3.164e-02;-6.337e-01;3.007e-02;1.053e+00;-6.171e-01;4.691e-02;1.052e+00;-4.000e-01;1.898e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
32.064767000;1.052e+00;-6.666e-01;3.153e-02;-6.337e-01;2.997e-02;1.053e+00;-6.171e-01;4.681e-02;1.052e+00;-4.000e-01;1.892e-02;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
33.993328000;1.047e+00;-6.667e-01;8.590e-03;-6.371e-01;8.208e-03;1.047e+00;-6.208e-01;2.520e-02;1.047e+00;-4.000e-01;5.154e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
33.995328000;1.046e+00;-6.667e-01;8.568e-03;-6.371e-01;8.188e-03;1.047e+00;-6.208e-01;2.518e-02;1.046e+00;-4.000e-01;5.141e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
33.999328000;1.046e+00;-6.667e-01;8.523e-03;-6.371e-01;8.145e-03;1.047e+00;-6.208e-01;2.513e-02;1.046e+00;-4.000e-01;5.114e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.008328000;1.046e+00;-6.667e-01;8.423e-03;-6.371e-01;8.049e-03;1.047e+00;-6.208e-01;2.504e-02;1.046e+00;-4.000e-01;5.054e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.019328000;1.046e+00;-6.667e-01;8.303e-03;-6.371e-01;7.935e-03;1.047e+00;-6.209e-01;2.492e-02;1.046e+00;-4.000e-01;4.982e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.113328000;1.046e+00;-6.667e-01;7.288e-03;-6.373e-01;6.967e-03;1.046e+00;-6.210e-01;2.396e-02;1.046e+00;-4.000e-01;4.373e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.310328000;1.046e+00;-6.667e-01;5.300e-03;-6.376e-01;5.068e-03;1.046e+00;-6.213e-01;2.208e-02;1.046e+00;-4.000e-01;3.180e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.457328000;1.045e+00;-6.667e-01;3.942e-03;-6.377e-01;3.771e-03;1.046e+00;-6.216e-01;2.079e-02;1.045e+00;-4.000e-01;2.365e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.757328000;1.045e+00;-6.667e-01;1.500e-03;-6.381e-01;1.436e-03;1.045e+00;-6.219e-01;1.847e-02;1.045e+00;-4.000e-01;9.000e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.764328000;1.045e+00;-6.667e-01;1.448e-03;-6.381e-01;1.386e-03;1.045e+00;-6.219e-01;1.842e-02;1.045e+00;-4.000e-01;8.690e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
34.775328000;1.045e+00;-6.667e-01;1.368e-03;-6.381e-01;1.310e-03;1.045e+00;-6.220e-01;1.834e-02;1.045e+00;-4.000e-01;8.210e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
35.605662000;1.044e+00;-6.667e-01;-3.172e-03;-6.388e-01;-3.039e-03;1.044e+00;-6.227e-01;1.402e-02;1.044e+00;-4.000e-01;-1.903e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
35.609662000;1.044e+00;-6.667e-01;-3.187e-03;-6.388e-01;-3.053e-03;1.044e+00;-6.227e-01;1.401e-02;1.044e+00;-4.000e-01;-1.912e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
35.619662000;1.044e+00;-6.667e-01;-3.223e-03;-6.388e-01;-3.088e-03;1.044e+00;-6.227e-01;1.398e-02;1.044e+00;-4.000e-01;-1.934e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
35.620662000;1.044e+00;-6.667e-01;-3.227e-03;-6.388e-01;-3.092e-03;1.044e+00;-6.227e-01;1.397e-02;1.044e+00;-4.000e-01;-1.936e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
35.839662000;1.043e+00;-6.667e-01;-3.928e-03;-6.389e-01;-3.765e-03;1.044e+00;-6.228e-01;1.330e-02;1.043e+00;-4.000e-01;-2.357e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
35.901662000;1.043e+00;-6.667e-01;-4.095e-03;-6.389e-01;-3.924e-03;1.043e+00;-6.228e-01;1.315e-02;1.043e+00;-4.000e-01;-2.457e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
36.075662000;1.043e+00;-6.667e-01;-4.487e-03;-6.390e-01;-4.300e-03;1.043e+00;-6.229e-01;1.277e-02;1.043e+00;-4.000e-01;-2.692e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
36.439662000;1.043e+00;-6.667e-01;-4.987e-03;-6.390e-01;-4.780e-03;1.043e+00;-6.230e-01;1.230e-02;1.043e+00;-4.000e-01;-2.992e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
36.548662000;1.043e+00;-6.667e-01;-5.060e-03;-6.390e-01;-4.850e-03;1.043e+00;-6.230e-01;1.222e-02;1.043e+00;-4.000e-01;-3.036e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
36.549662000;1.043e+00;-6.667e-01;-5.062e-03;-6.390e-01;-4.852e-03;1.043e+00;-6.230e-01;1.222e-02;1.043e+00;-4.000e-01;-3.037e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
36.552662000;1.043e+00;-6.667e-01;-5.063e-03;-6.390e-01;-4.854e-03;1.043e+00;-6.230e-01;1.222e-02;1.043e+00;-4.000e-01;-3.038e-03;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
40.170662000;1.044e+00;-6.667e-01;-3.050e-04;-6.383e-01;-2.920e-04;1.045e+00;-6.222e-01;1.675e-02;1.044e+00;-4.000e-01;-1.830e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
40.675897000;1.045e+00;-6.667e-01;2.333e-04;-6.383e-01;2.234e-04;1.045e+00;-6.221e-01;1.727e-02;1.045e+00;-4.000e-01;1.400e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
41.218897000;1.045e+00;-6.667e-01;6.850e-04;-6.382e-01;6.557e-04;1.045e+00;-6.220e-01;1.769e-02;1.045e+00;-4.000e-01;4.110e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
41.976897000;1.045e+00;-6.667e-01;1.028e-03;-6.381e-01;9.843e-04;1.045e+00;-6.220e-01;1.802e-02;1.045e+00;-4.000e-01;6.170e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
42.372897000;1.045e+00;-6.667e-01;1.095e-03;-6.381e-01;1.048e-03;1.045e+00;-6.220e-01;1.809e-02;1.045e+00;-4.000e-01;6.570e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
42.383897000;1.045e+00;-6.667e-01;1.097e-03;-6.381e-01;1.050e-03;1.045e+00;-6.220e-01;1.809e-02;1.045e+00;-4.000e-01;6.580e-04;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
100.000000000;1.044e+00;-6.667e-01;-7.667e-05;-6.383e-01;-7.342e-05;1.045e+00;-6.222e-01;1.697e-02;1.044e+00;-4.000e-01;-4.600e-05;1.000e+01;-6.499e-01;1.780e-02;1.050e+00;5.000e+01;5.000e+01
