time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000000;1.044e+00;6.667e-01;-1.160e-09;6.383e-01;-1.819e-09;1.044e+00;4.000e-01;8.872e-10;1.000e+01;6.541e-01;-1.799e-02;1.042e+00;5.000e+01;5.000e+01
0.108024000;1.044e+00;6.667e-01;-5.300e-04;6.383e-01;-5.075e-04;1.044e+00;4.000e-01;-3.180e-04;1.000e+01;6.541e-01;-1.749e-02;1.042e+00;5.000e+01;5.000e+01
0.121024000;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.541e-01;-1.741e-02;1.042e+00;5.000e+01;5.000e+01
0.124024000;1.044e+00;6.667e-01;-6.267e-04;6.383e-01;-6.000e-04;1.044e+00;4.000e-01;-3.760e-04;1.000e+01;6.541e-01;-1.739e-02;1.042e+00;5.000e+01;5.000e+01
0.303024000;1.044e+00;6.667e-01;-1.833e-03;6.383e-01;-1.755e-03;1.044e+00;4.000e-01;-1.100e-03;1.000e+01;6.541e-01;-1.624e-02;1.042e+00;5.000e+01;5.000e+01
0.304024000;1.044e+00;6.667e-01;-1.840e-03;6.384e-01;-1.762e-03;1.044e+00;4.000e-01;-1.104e-03;1.000e+01;6.541e-01;-1.623e-02;1.042e+00;5.000e+01;5.000e+01
0.308024000;1.044e+00;6.667e-01;-1.868e-03;6.384e-01;-1.789e-03;1.044e+00;4.000e-01;-1.121e-03;1.000e+01;6.541e-01;-1.621e-02;1.042e+00;5.000e+01;5.000e+01
0.323024000;1.044e+00;6.667e-01;-1.975e-03;6.384e-01;-1.891e-03;1.044e+00;4.000e-01;-1.185e-03;1.000e+01;6.541e-01;-1.610e-02;1.042e+00;5.000e+01;5.000e+01
0.342024000;1.044e+00;6.667e-01;-2.112e-03;6.384e-01;-2.022e-03;1.044e+00;4.000e-01;-1.267e-03;1.000e+01;6.541e-01;-1.597e-02;1.042e+00;5.000e+01;5.000e+01
0.343024000;1.044e+00;6.667e-01;-2.118e-03;6.384e-01;-2.028e-03;1.044e+00;4.000e-01;-1.271e-03;1.000e+01;6.542e-01;-1.597e-02;1.042e+00;5.000e+01;5.000e+01
0.619024000;1.044e+00;6.667e-01;-4.157e-03;6.384e-01;-3.981e-03;1.044e+00;4.000e-01;-2.494e-03;1.000e+01;6.542e-01;-1.402e-02;1.042e+00;5.000e+01;5.000e+01
0.620024000;1.044e+00;6.667e-01;-4.165e-03;6.384e-01;-3.989e-03;1.044e+00;4.000e-01;-2.499e-03;1.000e+01;6.543e-01;-1.401e-02;1.042e+00;5.000e+01;5.000e+01
0.691024000;1.044e+00;6.667e-01;-4.700e-03;6.384e-01;-4.501e-03;1.044e+00;4.000e-01;-2.820e-03;1.000e+01;6.543e-01;-1.350e-02;1.042e+00;5.000e+01;5.000e+01
0.692024000;1.044e+00;6.667e-01;-4.707e-03;6.385e-01;-4.507e-03;1.044e+00;4.000e-01;-2.824e-03;1.000e+01;6.543e-01;-1.349e-02;1.042e+00;5.000e+01;5.000e+01
0.892024000;1.044e+00;6.667e-01;-6.223e-03;6.385e-01;-5.960e-03;1.044e+00;4.000e-01;-3.734e-03;1.000e+01;6.543e-01;-1.204e-02;1.042e+00;5.000e+01;5.000e+01
0.893024000;1.044e+00;6.667e-01;-6.232e-03;6.385e-01;-5.968e-03;1.044e+00;4.000e-01;-3.739e-03;1.000e+01;6.544e-01;-1.204e-02;1.042e+00;5.000e+01;5.000e+01
1.085024000;1.044e+00;6.667e-01;-7.685e-03;6.385e-01;-7.361e-03;1.044e+00;4.000e-01;-4.611e-03;1.000e+01;6.544e-01;-1.064e-02;1.042e+00;5.000e+01;5.000e+01
1.086024000;1.044e+00;6.667e-01;-7.692e-03;6.386e-01;-7.367e-03;1.044e+00;4.000e-01;-4.615e-03;1.000e+01;6.544e-01;-1.064e-02;1.042e+00;5.000e+01;5.000e+01
1.168024000;1.044e+00;6.667e-01;-8.310e-03;6.386e-01;-7.960e-03;1.044e+00;4.000e-01;-4.986e-03;1.000e+01;6.544e-01;-1.005e-02;1.042e+00;5.000e+01;5.000e+01
1.169024000;1.044e+00;6.667e-01;-8.317e-03;6.386e-01;-7.966e-03;1.044e+00;4.000e-01;-4.990e-03;1.000e+01;6.545e-01;-1.004e-02;1.042e+00;5.000e+01;5.000e+01
1.351024000;1.044e+00;6.667e-01;-9.670e-03;6.386e-01;-9.263e-03;1.044e+00;4.000e-01;-5.802e-03;1.000e+01;6.545e-01;-8.746e-03;1.042e+00;5.000e+01;5.000e+01
1.361024000;1.044e+00;6.667e-01;-9.745e-03;6.386e-01;-9.335e-03;1.044e+00;4.000e-01;-5.847e-03;1.000e+01;6.545e-01;-8.676e-03;1.042e+00;5.000e+01;5.000e+01
1.378024000;1.044e+00;6.667e-01;-9.870e-03;6.386e-01;-9.455e-03;1.044e+00;4.000e-01;-5.922e-03;1.000e+01;6.545e-01;-8.557e-03;1.042e+00;5.000e+01;5.000e+01
1.406024000;1.044e+00;6.667e-01;-1.008e-02;6.386e-01;-9.651e-03;1.044e+00;4.000e-01;-6.045e-03;1.000e+01;6.545e-01;-8.360e-03;1.042e+00;5.000e+01;5.000e+01
1.451024000;1.044e+00;6.667e-01;-1.040e-02;6.386e-01;-9.966e-03;1.044e+00;4.000e-01;-6.242e-03;1.000e+01;6.545e-01;-8.046e-03;1.042e+00;5.000e+01;5.000e+01
1.452024000;1.044e+00;6.667e-01;-1.041e-02;6.386e-01;-9.972e-03;1.044e+00;4.000e-01;-6.246e-03;1.000e+01;6.546e-01;-8.039e-03;1.042e+00;5.000e+01;5.000e+01
1.492024000;1.044e+00;6.667e-01;-1.070e-02;6.386e-01;-1.025e-02;1.044e+00;4.000e-01;-6.420e-03;1.000e+01;6.546e-01;-7.762e-03;1.042e+00;5.000e+01;5.000e+01
1.493024000;1.044e+00;6.667e-01;-1.071e-02;6.387e-01;-1.026e-02;1.044e+00;4.000e-01;-6.424e-03;1.000e+01;6.546e-01;-7.755e-03;1.042e+00;5.000e+01;5.000e+01
1.747024000;1.044e+00;6.667e-01;-1.250e-02;6.387e-01;-1.198e-02;1.044e+00;4.000e-01;-7.502e-03;1.000e+01;6.546e-01;-6.037e-03;1.042e+00;5.000e+01;5.000e+01
1.748024000;1.044e+00;6.667e-01;-1.251e-02;6.387e-01;-1.199e-02;1.044e+00;4.000e-01;-7.506e-03;1.000e+01;6.547e-01;-6.031e-03;1.042e+00;5.000e+01;5.000e+01
1.842024000;1.044e+00;6.667e-01;-1.315e-02;6.387e-01;-1.260e-02;1.044e+00;4.000e-01;-7.892e-03;1.000e+01;6.547e-01;-5.416e-03;1.042e+00;5.000e+01;5.000e+01
1.856024000;1.044e+00;6.667e-01;-1.325e-02;6.387e-01;-1.269e-02;1.044e+00;4.000e-01;-7.948e-03;1.000e+01;6.547e-01;-5.325e-03;1.042e+00;5.000e+01;5.000e+01
1.866024000;1.044e+00;6.667e-01;-1.332e-02;6.387e-01;-1.276e-02;1.044e+00;4.000e-01;-7.989e-03;1.000e+01;6.547e-01;-5.261e-03;1.042e+00;5.000e+01;5.000e+01
1.872024000;1.044e+00;6.667e-01;-1.335e-02;6.387e-01;-1.280e-02;1.044e+00;4.000e-01;-8.013e-03;1.000e+01;6.547e-01;-5.222e-03;1.042e+00;5.000e+01;5.000e+01
1.935024000;1.044e+00;6.667e-01;-1.378e-02;6.387e-01;-1.320e-02;1.044e+00;4.000e-01;-8.265e-03;1.000e+01;6.547e-01;-4.821e-03;1.042e+00;5.000e+01;5.000e+01
1.936024000;1.044e+00;6.667e-01;-1.378e-02;6.388e-01;-1.320e-02;1.044e+00;4.000e-01;-8.269e-03;1.000e+01;6.547e-01;-4.814e-03;1.042e+00;5.000e+01;5.000e+01
2.059024000;1.044e+00;6.667e-01;-1.458e-02;6.388e-01;-1.397e-02;1.044e+00;4.000e-01;-8.750e-03;1.000e+01;6.547e-01;-4.048e-03;1.042e+00;5.000e+01;5.000e+01
2.060024000;1.044e+00;6.667e-01;-1.459e-02;6.388e-01;-1.398e-02;1.044e+00;4.000e-01;-8.754e-03;1.000e+01;6.548e-01;-4.041e-03;1.042e+00;5.000e+01;5.000e+01
2.300024000;1.044e+00;6.667e-01;-1.608e-02;6.388e-01;-1.540e-02;1.044e+00;4.000e-01;-9.646e-03;1.000e+01;6.548e-01;-2.619e-03;1.042e+00;5.000e+01;5.000e+01
2.309024000;1.044e+00;6.667e-01;-1.613e-02;6.388e-01;-1.546e-02;1.044e+00;4.000e-01;-9.678e-03;1.000e+01;6.548e-01;-2.567e-03;1.042e+00;5.000e+01;5.000e+01
2.325024000;1.044e+00;6.667e-01;-1.623e-02;6.388e-01;-1.555e-02;1.044e+00;4.000e-01;-9.735e-03;1.000e+01;6.548e-01;-2.476e-03;1.042e+00;5.000e+01;5.000e+01
2.330024000;1.044e+00;6.667e-01;-1.625e-02;6.388e-01;-1.558e-02;1.044e+00;4.000e-01;-9.753e-03;1.000e+01;6.548e-01;-2.448e-03;1.042e+00;5.000e+01;5.000e+01
2.404024000;1.044e+00;6.667e-01;-1.669e-02;6.388e-01;-1.599e-02;1.044e+00;4.000e-01;-1.001e-02;1.000e+01;6.548e-01;-2.034e-03;1.042e+00;5.000e+01;5.000e+01
2.405024000;1.044e+00;6.667e-01;-1.669e-02;6.388e-01;-1.599e-02;1.044e+00;4.000e-01;-1.001e-02;1.000e+01;6.549e-01;-2.029e-03;1.042e+00;5.000e+01;5.000e+01
2.423024000;1.044e+00;6.667e-01;-1.680e-02;6.388e-01;-1.610e-02;1.044e+00;4.000e-01;-1.008e-02;1.000e+01;6.549e-01;-1.930e-03;1.042e+00;5.000e+01;5.000e+01
2.424024000;1.044e+00;6.667e-01;-1.680e-02;6.389e-01;-1.610e-02;1.044e+00;4.000e-01;-1.008e-02;1.000e+01;6.549e-01;-1.924e-03;1.042e+00;5.000e+01;5.000e+01
2.652024000;1.044e+00;6.667e-01;-1.806e-02;6.389e-01;-1.730e-02;1.044e+00;4.000e-01;-1.083e-02;1.000e+01;6.549e-01;-7.230e-04;1.042e+00;5.000e+01;5.000e+01
2.653024000;1.043e+00;6.667e-01;-1.806e-02;6.389e-01;-1.731e-02;1.043e+00;4.000e-01;-1.084e-02;1.000e+01;6.549e-01;-7.180e-04;1.042e+00;5.000e+01;5.000e+01
2.744024000;1.043e+00;6.667e-01;-1.853e-02;6.389e-01;-1.776e-02;1.043e+00;4.000e-01;-1.112e-02;1.000e+01;6.549e-01;-2.660e-04;1.042e+00;5.000e+01;5.000e+01
2.752024000;1.043e+00;6.667e-01;-1.858e-02;6.389e-01;-1.780e-02;1.043e+00;4.000e-01;-1.115e-02;1.000e+01;6.549e-01;-2.280e-04;1.042e+00;5.000e+01;5.000e+01
2.757024000;1.043e+00;6.667e-01;-1.860e-02;6.389e-01;-1.783e-02;1.043e+00;4.000e-01;-1.116e-02;1.000e+01;6.549e-01;-2.030e-04;1.042e+00;5.000e+01;5.000e+01
2.794024000;1.043e+00;6.667e-01;-1.878e-02;6.389e-01;-1.800e-02;1.043e+00;4.000e-01;-1.127e-02;1.000e+01;6.549e-01;-2.601e-05;1.042e+00;5.000e+01;5.000e+01
2.795024000;1.043e+00;6.667e-01;-1.879e-02;6.389e-01;-1.801e-02;1.043e+00;4.000e-01;-1.127e-02;1.000e+01;6.550e-01;-2.101e-05;1.042e+00;5.000e+01;5.000e+01
2.987024000;1.043e+00;6.667e-01;-1.971e-02;6.389e-01;-1.889e-02;1.043e+00;4.000e-01;-1.183e-02;1.000e+01;6.550e-01;8.570e-04;1.042e+00;5.000e+01;5.000e+01
2.996024000;1.043e+00;6.667e-01;-1.975e-02;6.389e-01;-1.893e-02;1.043e+00;4.000e-01;-1.185e-02;1.000e+01;6.550e-01;8.970e-04;1.042e+00;5.000e+01;5.000e+01
3.010024000;1.043e+00;6.667e-01;-1.981e-02;6.389e-01;-1.899e-02;1.043e+00;4.000e-01;-1.189e-02;1.000e+01;6.550e-01;9.570e-04;1.042e+00;5.000e+01;5.000e+01
3.011024000;1.043e+00;6.667e-01;-1.982e-02;6.390e-01;-1.899e-02;1.043e+00;4.000e-01;-1.189e-02;1.000e+01;6.550e-01;9.620e-04;1.042e+00;5.000e+01;5.000e+01
3.023024000;1.043e+00;6.667e-01;-1.987e-02;6.390e-01;-1.905e-02;1.043e+00;4.000e-01;-1.192e-02;1.000e+01;6.550e-01;1.014e-03;1.042e+00;5.000e+01;5.000e+01
3.222024000;1.043e+00;6.667e-01;-2.073e-02;6.390e-01;-1.986e-02;1.043e+00;4.000e-01;-1.243e-02;1.000e+01;6.550e-01;1.831e-03;1.042e+00;5.000e+01;5.000e+01
3.243024000;1.043e+00;6.667e-01;-2.081e-02;6.390e-01;-1.995e-02;1.043e+00;4.000e-01;-1.249e-02;1.000e+01;6.550e-01;1.912e-03;1.042e+00;5.000e+01;5.000e+01
3.248024000;1.043e+00;6.667e-01;-2.083e-02;6.390e-01;-1.996e-02;1.043e+00;4.000e-01;-1.250e-02;1.000e+01;6.550e-01;1.932e-03;1.042e+00;5.000e+01;5.000e+01
3.255024000;1.043e+00;6.667e-01;-2.086e-02;6.390e-01;-1.999e-02;1.043e+00;4.000e-01;-1.252e-02;1.000e+01;6.550e-01;1.958e-03;1.042e+00;5.000e+01;5.000e+01
3.262024000;1.043e+00;6.667e-01;-2.089e-02;6.390e-01;-2.002e-02;1.043e+00;4.000e-01;-1.253e-02;1.000e+01;6.550e-01;1.985e-03;1.042e+00;5.000e+01;5.000e+01
3.263024000;1.043e+00;6.667e-01;-2.089e-02;6.390e-01;-2.002e-02;1.043e+00;4.000e-01;-1.253e-02;1.000e+01;6.551e-01;1.989e-03;1.042e+00;5.000e+01;5.000e+01
3.485024000;1.043e+00;6.667e-01;-2.173e-02;6.390e-01;-2.082e-02;1.043e+00;4.000e-01;-1.303e-02;1.000e+01;6.551e-01;2.788e-03;1.042e+00;5.000e+01;5.000e+01
3.523024000;1.043e+00;6.667e-01;-2.186e-02;6.390e-01;-2.095e-02;1.043e+00;4.000e-01;-1.311e-02;1.000e+01;6.551e-01;2.916e-03;1.042e+00;5.000e+01;5.000e+01
3.533024000;1.043e+00;6.667e-01;-2.189e-02;6.390e-01;-2.098e-02;1.043e+00;4.000e-01;-1.314e-02;1.000e+01;6.551e-01;2.948e-03;1.042e+00;5.000e+01;5.000e+01
3.555024000;1.043e+00;6.667e-01;-2.197e-02;6.390e-01;-2.106e-02;1.043e+00;4.000e-01;-1.318e-02;1.000e+01;6.551e-01;3.020e-03;1.042e+00;5.000e+01;5.000e+01
3.762024000;1.043e+00;6.667e-01;-2.263e-02;6.390e-01;-2.169e-02;1.043e+00;4.000e-01;-1.358e-02;1.000e+01;6.551e-01;3.650e-03;1.042e+00;5.000e+01;5.000e+01
3.776024000;1.043e+00;6.667e-01;-2.267e-02;6.390e-01;-2.173e-02;1.043e+00;4.000e-01;-1.360e-02;1.000e+01;6.551e-01;3.690e-03;1.042e+00;5.000e+01;5.000e+01
3.790024000;1.043e+00;6.667e-01;-2.271e-02;6.390e-01;-2.177e-02;1.043e+00;4.000e-01;-1.362e-02;1.000e+01;6.551e-01;3.729e-03;1.042e+00;5.000e+01;5.000e+01
3.853024000;1.043e+00;6.667e-01;-2.289e-02;6.390e-01;-2.194e-02;1.043e+00;4.000e-01;-1.373e-02;1.000e+01;6.551e-01;3.901e-03;1.042e+00;5.000e+01;5.000e+01
3.854024000;1.043e+00;6.667e-01;-2.289e-02;6.391e-01;-2.194e-02;1.043e+00;4.000e-01;-1.373e-02;1.000e+01;6.551e-01;3.904e-03;1.042e+00;5.000e+01;5.000e+01
3.890024000;1.043e+00;6.667e-01;-2.299e-02;6.391e-01;-2.204e-02;1.043e+00;4.000e-01;-1.379e-02;1.000e+01;6.551e-01;3.999e-03;1.042e+00;5.000e+01;5.000e+01
3.891024000;1.043e+00;6.667e-01;-2.299e-02;6.391e-01;-2.204e-02;1.043e+00;4.000e-01;-1.379e-02;1.000e+01;6.552e-01;4.001e-03;1.042e+00;5.000e+01;5.000e+01
4.031024000;1.043e+00;6.667e-01;-2.335e-02;6.391e-01;-2.239e-02;1.043e+00;4.000e-01;-1.401e-02;1.000e+01;6.552e-01;4.348e-03;1.042e+00;5.000e+01;5.000e+01
4.254425000;1.043e+00;6.667e-01;-2.386e-02;6.391e-01;-2.287e-02;1.043e+00;4.000e-01;-1.431e-02;1.000e+01;6.552e-01;4.828e-03;1.042e+00;5.000e+01;5.000e+01
4.258425000;1.043e+00;6.667e-01;-2.386e-02;6.391e-01;-2.288e-02;1.043e+00;4.000e-01;-1.432e-02;1.000e+01;6.552e-01;4.836e-03;1.042e+00;5.000e+01;5.000e+01
4.272425000;1.043e+00;6.667e-01;-2.389e-02;6.391e-01;-2.290e-02;1.043e+00;4.000e-01;-1.434e-02;1.000e+01;6.552e-01;4.863e-03;1.042e+00;5.000e+01;5.000e+01
4.291425000;1.043e+00;6.667e-01;-2.393e-02;6.391e-01;-2.294e-02;1.043e+00;4.000e-01;-1.436e-02;1.000e+01;6.552e-01;4.900e-03;1.042e+00;5.000e+01;5.000e+01
4.592362000;1.043e+00;6.667e-01;-2.448e-02;6.391e-01;-2.346e-02;1.043e+00;4.000e-01;-1.469e-02;1.000e+01;6.552e-01;5.422e-03;1.042e+00;5.000e+01;5.000e+01
4.600362000;1.043e+00;6.667e-01;-2.449e-02;6.391e-01;-2.348e-02;1.043e+00;4.000e-01;-1.469e-02;1.000e+01;6.552e-01;5.435e-03;1.042e+00;5.000e+01;5.000e+01
4.611362000;1.043e+00;6.667e-01;-2.451e-02;6.391e-01;-2.349e-02;1.043e+00;4.000e-01;-1.470e-02;1.000e+01;6.552e-01;5.452e-03;1.042e+00;5.000e+01;5.000e+01
4.872362000;1.043e+00;6.667e-01;-2.488e-02;6.391e-01;-2.385e-02;1.043e+00;4.000e-01;-1.493e-02;1.000e+01;6.552e-01;5.805e-03;1.042e+00;5.000e+01;5.000e+01
4.897362000;1.043e+00;6.667e-01;-2.491e-02;6.391e-01;-2.388e-02;1.043e+00;4.000e-01;-1.494e-02;1.000e+01;6.552e-01;5.834e-03;1.042e+00;5.000e+01;5.000e+01
4.903362000;1.043e+00;6.667e-01;-2.491e-02;6.391e-01;-2.388e-02;1.043e+00;4.000e-01;-1.495e-02;1.000e+01;6.552e-01;5.841e-03;1.042e+00;5.000e+01;5.000e+01
5.098362000;1.043e+00;6.667e-01;-2.512e-02;6.391e-01;-2.408e-02;1.043e+00;4.000e-01;-1.507e-02;1.000e+01;6.552e-01;6.037e-03;1.042e+00;5.000e+01;5.000e+01
5.099362000;1.043e+00;6.667e-01;-2.512e-02;6.391e-01;-2.408e-02;1.043e+00;4.000e-01;-1.507e-02;1.000e+01;6.553e-01;6.038e-03;1.042e+00;5.000e+01;5.000e+01
5.229362000;1.043e+00;6.667e-01;-2.523e-02;6.391e-01;-2.419e-02;1.043e+00;4.000e-01;-1.514e-02;1.000e+01;6.553e-01;6.144e-03;1.042e+00;5.000e+01;5.000e+01
5.237362000;1.043e+00;6.667e-01;-2.524e-02;6.391e-01;-2.419e-02;1.043e+00;4.000e-01;-1.514e-02;1.000e+01;6.553e-01;6.150e-03;1.042e+00;5.000e+01;5.000e+01
5.246362000;1.043e+00;6.667e-01;-2.524e-02;6.391e-01;-2.420e-02;1.043e+00;4.000e-01;-1.515e-02;1.000e+01;6.553e-01;6.156e-03;1.042e+00;5.000e+01;5.000e+01
5.596362000;1.043e+00;6.667e-01;-2.544e-02;6.391e-01;-2.438e-02;1.043e+00;4.000e-01;-1.526e-02;1.000e+01;6.553e-01;6.341e-03;1.042e+00;5.000e+01;5.000e+01
5.597362000;1.043e+00;6.667e-01;-2.544e-02;6.391e-01;-2.438e-02;1.043e+00;4.000e-01;-1.526e-02;1.000e+01;6.553e-01;6.342e-03;1.042e+00;5.000e+01;5.000e+01
5.601362000;1.043e+00;6.667e-01;-2.544e-02;6.391e-01;-2.439e-02;1.043e+00;4.000e-01;-1.526e-02;1.000e+01;6.553e-01;6.343e-03;1.042e+00;5.000e+01;5.000e+01
5.615362000;1.043e+00;6.667e-01;-2.544e-02;6.391e-01;-2.439e-02;1.043e+00;4.000e-01;-1.527e-02;1.000e+01;6.553e-01;6.348e-03;1.042e+00;5.000e+01;5.000e+01
5.903362000;1.043e+00;6.667e-01;-2.551e-02;6.391e-01;-2.445e-02;1.043e+00;4.000e-01;-1.530e-02;1.000e+01;6.553e-01;6.408e-03;1.042e+00;5.000e+01;5.000e+01
5.968362000;1.043e+00;6.667e-01;-2.551e-02;6.391e-01;-2.445e-02;1.043e+00;4.000e-01;-1.530e-02;1.000e+01;6.553e-01;6.413e-03;1.042e+00;5.000e+01;5.000e+01
6.379362000;1.043e+00;6.667e-01;-2.547e-02;6.391e-01;-2.442e-02;1.043e+00;4.000e-01;-1.528e-02;1.000e+01;6.553e-01;6.373e-03;1.042e+00;5.000e+01;5.000e+01
6.404362000;1.043e+00;6.667e-01;-2.546e-02;6.391e-01;-2.441e-02;1.043e+00;4.000e-01;-1.528e-02;1.000e+01;6.553e-01;6.368e-03;1.042e+00;5.000e+01;5.000e+01
6.421362000;1.043e+00;6.667e-01;-2.546e-02;6.391e-01;-2.441e-02;1.043e+00;4.000e-01;-1.528e-02;1.000e+01;6.553e-01;6.364e-03;1.042e+00;5.000e+01;5.000e+01
6.434362000;1.043e+00;6.667e-01;-2.546e-02;6.391e-01;-2.440e-02;1.043e+00;4.000e-01;-1.527e-02;1.000e+01;6.553e-01;6.360e-03;1.042e+00;5.000e+01;5.000e+01
7.046362000;1.043e+00;6.667e-01;-2.522e-02;6.391e-01;-2.417e-02;1.043e+00;4.000e-01;-1.513e-02;1.000e+01;6.553e-01;6.130e-03;1.042e+00;5.000e+01;5.000e+01
7.079362000;1.043e+00;6.667e-01;-2.520e-02;6.391e-01;-2.416e-02;1.043e+00;4.000e-01;-1.512e-02;1.000e+01;6.553e-01;6.115e-03;1.042e+00;5.000e+01;5.000e+01
7.102362000;1.043e+00;6.667e-01;-2.519e-02;6.391e-01;-2.415e-02;1.043e+00;4.000e-01;-1.511e-02;1.000e+01;6.553e-01;6.103e-03;1.042e+00;5.000e+01;5.000e+01
7.124362000;1.043e+00;6.667e-01;-2.518e-02;6.391e-01;-2.413e-02;1.043e+00;4.000e-01;-1.511e-02;1.000e+01;6.553e-01;6.092e-03;1.042e+00;5.000e+01;5.000e+01
7.206362000;1.043e+00;6.667e-01;-2.513e-02;6.391e-01;-2.409e-02;1.043e+00;4.000e-01;-1.508e-02;1.000e+01;6.553e-01;6.051e-03;1.042e+00;5.000e+01;5.000e+01
7.207362000;1.043e+00;6.667e-01;-2.513e-02;6.391e-01;-2.409e-02;1.043e+00;4.000e-01;-1.508e-02;1.000e+01;6.552e-01;6.051e-03;1.042e+00;5.000e+01;5.000e+01
8.579362000;1.043e+00;6.667e-01;-2.434e-02;6.391e-01;-2.333e-02;1.043e+00;4.000e-01;-1.460e-02;1.000e+01;6.552e-01;5.295e-03;1.042e+00;5.000e+01;5.000e+01
8.598362000;1.043e+00;6.667e-01;-2.433e-02;6.391e-01;-2.332e-02;1.043e+00;4.000e-01;-1.460e-02;1.000e+01;6.552e-01;5.286e-03;1.042e+00;5.000e+01;5.000e+01
8.610362000;1.043e+00;6.667e-01;-2.433e-02;6.391e-01;-2.332e-02;1.043e+00;4.000e-01;-1.460e-02;1.000e+01;6.552e-01;5.279e-03;1.042e+00;5.000e+01;5.000e+01
8.629362000;1.043e+00;6.667e-01;-2.431e-02;6.391e-01;-2.331e-02;1.043e+00;4.000e-01;-1.459e-02;1.000e+01;6.552e-01;5.270e-03;1.042e+00;5.000e+01;5.000e+01
9.971215000;1.043e+00;6.667e-01;-2.367e-02;6.391e-01;-2.268e-02;1.043e+00;4.000e-01;-1.420e-02;1.000e+01;6.552e-01;4.647e-03;1.042e+00;5.000e+01;5.000e+01
9.987215000;1.043e+00;6.667e-01;-2.366e-02;6.391e-01;-2.268e-02;1.043e+00;4.000e-01;-1.419e-02;1.000e+01;6.552e-01;4.641e-03;1.042e+00;5.000e+01;5.000e+01
9.993215000;1.043e+00;6.667e-01;-2.366e-02;6.391e-01;-2.268e-02;1.043e+00;4.000e-01;-1.419e-02;1.000e+01;6.552e-01;4.638e-03;1.042e+00;5.000e+01;5.000e+01
10.019215000;1.043e+00;6.667e-01;-2.364e-02;6.391e-01;-2.267e-02;1.043e+00;4.000e-01;-1.419e-02;1.000e+01;6.552e-01;4.628e-03;1.042e+00;5.000e+01;5.000e+01
10.815215000;1.043e+00;6.667e-01;-2.339e-02;6.391e-01;-2.242e-02;1.043e+00;4.000e-01;-1.403e-02;1.000e+01;6.552e-01;4.379e-03;1.042e+00;5.000e+01;5.000e+01
10.816215000;1.043e+00;6.667e-01;-2.338e-02;6.391e-01;-2.242e-02;1.043e+00;4.000e-01;-1.403e-02;1.000e+01;6.552e-01;4.379e-03;1.042e+00;5.000e+01;5.000e+01
10.859215000;1.043e+00;6.667e-01;-2.337e-02;6.391e-01;-2.241e-02;1.043e+00;4.000e-01;-1.402e-02;1.000e+01;6.552e-01;4.370e-03;1.042e+00;5.000e+01;5.000e+01
10.866215000;1.043e+00;6.667e-01;-2.337e-02;6.391e-01;-2.240e-02;1.043e+00;4.000e-01;-1.402e-02;1.000e+01;6.552e-01;4.368e-03;1.042e+00;5.000e+01;5.000e+01
11.640215000;1.043e+00;6.667e-01;-2.326e-02;6.391e-01;-2.229e-02;1.043e+00;4.000e-01;-1.395e-02;1.000e+01;6.552e-01;4.256e-03;1.042e+00;5.000e+01;5.000e+01
11.680215000;1.043e+00;6.667e-01;-2.326e-02;6.391e-01;-2.229e-02;1.043e+00;4.000e-01;-1.395e-02;1.000e+01;6.552e-01;4.253e-03;1.042e+00;5.000e+01;5.000e+01
11.685215000;1.043e+00;6.667e-01;-2.325e-02;6.391e-01;-2.229e-02;1.043e+00;4.000e-01;-1.395e-02;1.000e+01;6.552e-01;4.253e-03;1.042e+00;5.000e+01;5.000e+01
11.764215000;1.043e+00;6.667e-01;-2.325e-02;6.391e-01;-2.228e-02;1.043e+00;4.000e-01;-1.395e-02;1.000e+01;6.552e-01;4.248e-03;1.042e+00;5.000e+01;5.000e+01
12.998215000;1.043e+00;6.667e-01;-2.328e-02;6.391e-01;-2.232e-02;1.043e+00;4.000e-01;-1.397e-02;1.000e+01;6.552e-01;4.280e-03;1.042e+00;5.000e+01;5.000e+01
13.099215000;1.043e+00;6.667e-01;-2.329e-02;6.391e-01;-2.233e-02;1.043e+00;4.000e-01;-1.397e-02;1.000e+01;6.552e-01;4.290e-03;1.042e+00;5.000e+01;5.000e+01
13.131215000;1.043e+00;6.667e-01;-2.329e-02;6.391e-01;-2.233e-02;1.043e+00;4.000e-01;-1.398e-02;1.000e+01;6.552e-01;4.293e-03;1.042e+00;5.000e+01;5.000e+01
13.179215000;1.043e+00;6.667e-01;-2.330e-02;6.391e-01;-2.233e-02;1.043e+00;4.000e-01;-1.398e-02;1.000e+01;6.552e-01;4.298e-03;1.042e+00;5.000e+01;5.000e+01
16.797215000;1.043e+00;6.667e-01;-2.374e-02;6.391e-01;-2.275e-02;1.043e+00;4.000e-01;-1.424e-02;1.000e+01;6.552e-01;4.713e-03;1.042e+00;5.000e+01;5.000e+01
16.837215000;1.043e+00;6.667e-01;-2.374e-02;6.391e-01;-2.275e-02;1.043e+00;4.000e-01;-1.424e-02;1.000e+01;6.552e-01;4.716e-03;1.042e+00;5.000e+01;5.000e+01
16.845215000;1.043e+00;6.667e-01;-2.374e-02;6.391e-01;-2.276e-02;1.043e+00;4.000e-01;-1.424e-02;1.000e+01;6.552e-01;4.716e-03;1.042e+00;5.000e+01;5.000e+01
16.895215000;1.043e+00;6.667e-01;-2.374e-02;6.391e-01;-2.276e-02;1.043e+00;4.000e-01;-1.425e-02;1.000e+01;6.552e-01;4.719e-03;1.042e+00;5.000e+01;5.000e+01
19.999996000;1.043e+00;6.667e-01;-2.383e-02;6.391e-01;-2.284e-02;1.043e+00;4.000e-01;-1.430e-02;1.000e+01;6.552e-01;4.806e-03;1.042e+00;5.000e+01;5.000e+01
19.999996000;1.043e+00;6.667e-01;-2.383e-02;6.391e-01;-2.284e-02;1.043e+00;4.000e-01;-1.430e-02;1.000e+01;6.552e-01;4.806e-03;1.062e+00;5.000e+01;5.000e+01
20.001020000;1.043e+00;6.667e-01;-2.383e-02;6.391e-01;-2.284e-02;1.043e+00;4.000e-01;-1.430e-02;1.000e+01;6.552e-01;4.806e-03;1.062e+00;5.000e+01;5.000e+01
20.004020000;1.043e+00;6.667e-01;-2.383e-02;6.391e-01;-2.284e-02;1.043e+00;4.000e-01;-1.430e-02;1.000e+01;6.552e-01;4.799e-03;1.062e+00;5.000e+01;5.000e+01
20.040020000;1.043e+00;6.667e-01;-2.349e-02;6.391e-01;-2.252e-02;1.043e+00;4.000e-01;-1.409e-02;1.000e+01;6.552e-01;4.477e-03;1.062e+00;5.000e+01;5.000e+01
20.041020000;1.043e+00;6.667e-01;-2.348e-02;6.391e-01;-2.250e-02;1.043e+00;4.000e-01;-1.409e-02;1.000e+01;6.552e-01;4.466e-03;1.062e+00;5.000e+01;5.000e+01
20.047020000;1.043e+00;6.667e-01;-2.341e-02;6.391e-01;-2.244e-02;1.043e+00;4.000e-01;-1.404e-02;1.000e+01;6.552e-01;4.397e-03;1.062e+00;5.000e+01;5.000e+01
20.103020000;1.043e+00;6.667e-01;-2.268e-02;6.391e-01;-2.173e-02;1.043e+00;4.000e-01;-1.361e-02;1.000e+01;6.552e-01;3.697e-03;1.062e+00;5.000e+01;5.000e+01
20.106020000;1.043e+00;6.667e-01;-2.263e-02;6.391e-01;-2.169e-02;1.043e+00;4.000e-01;-1.358e-02;1.000e+01;6.552e-01;3.657e-03;1.062e+00;5.000e+01;5.000e+01
20.107020000;1.043e+00;6.667e-01;-2.262e-02;6.391e-01;-2.168e-02;1.043e+00;4.000e-01;-1.357e-02;1.000e+01;6.551e-01;3.644e-03;1.062e+00;5.000e+01;5.000e+01
20.116020000;1.043e+00;6.667e-01;-2.249e-02;6.391e-01;-2.156e-02;1.043e+00;4.000e-01;-1.350e-02;1.000e+01;6.551e-01;3.523e-03;1.062e+00;5.000e+01;5.000e+01
20.117020000;1.043e+00;6.667e-01;-2.248e-02;6.391e-01;-2.155e-02;1.043e+00;4.000e-01;-1.349e-02;1.000e+01;6.551e-01;3.509e-03;1.062e+00;5.000e+01;5.000e+01
20.120020000;1.043e+00;6.667e-01;-2.244e-02;6.391e-01;-2.150e-02;1.043e+00;4.000e-01;-1.346e-02;1.000e+01;6.551e-01;3.468e-03;1.062e+00;5.000e+01;5.000e+01
20.127020000;1.043e+00;6.667e-01;-2.234e-02;6.391e-01;-2.141e-02;1.043e+00;4.000e-01;-1.340e-02;1.000e+01;6.551e-01;3.372e-03;1.062e+00;5.000e+01;5.000e+01
20.128020000;1.043e+00;6.667e-01;-2.232e-02;6.390e-01;-2.139e-02;1.043e+00;4.000e-01;-1.339e-02;1.000e+01;6.551e-01;3.358e-03;1.062e+00;5.000e+01;5.000e+01
20.245020000;1.043e+00;6.667e-01;-2.052e-02;6.390e-01;-1.967e-02;1.043e+00;4.000e-01;-1.231e-02;1.000e+01;6.551e-01;1.637e-03;1.062e+00;5.000e+01;5.000e+01
20.246020000;1.043e+00;6.667e-01;-2.051e-02;6.390e-01;-1.965e-02;1.043e+00;4.000e-01;-1.230e-02;1.000e+01;6.550e-01;1.622e-03;1.062e+00;5.000e+01;5.000e+01
20.283020000;1.043e+00;6.667e-01;-1.991e-02;6.390e-01;-1.908e-02;1.043e+00;4.000e-01;-1.195e-02;1.000e+01;6.550e-01;1.048e-03;1.062e+00;5.000e+01;5.000e+01
20.303020000;1.043e+00;6.667e-01;-1.958e-02;6.390e-01;-1.877e-02;1.043e+00;4.000e-01;-1.175e-02;1.000e+01;6.550e-01;7.340e-04;1.062e+00;5.000e+01;5.000e+01
20.313020000;1.043e+00;6.667e-01;-1.942e-02;6.390e-01;-1.861e-02;1.043e+00;4.000e-01;-1.165e-02;1.000e+01;6.550e-01;5.770e-04;1.062e+00;5.000e+01;5.000e+01
20.315020000;1.043e+00;6.667e-01;-1.938e-02;6.390e-01;-1.857e-02;1.043e+00;4.000e-01;-1.163e-02;1.000e+01;6.550e-01;5.450e-04;1.062e+00;5.000e+01;5.000e+01
20.316020000;1.043e+00;6.667e-01;-1.937e-02;6.389e-01;-1.856e-02;1.043e+00;4.000e-01;-1.162e-02;1.000e+01;6.550e-01;5.290e-04;1.062e+00;5.000e+01;5.000e+01
20.369020000;1.043e+00;6.667e-01;-1.848e-02;6.389e-01;-1.771e-02;1.043e+00;4.000e-01;-1.109e-02;1.000e+01;6.550e-01;-3.170e-04;1.062e+00;5.000e+01;5.000e+01
20.370020000;1.043e+00;6.667e-01;-1.847e-02;6.389e-01;-1.770e-02;1.043e+00;4.000e-01;-1.108e-02;1.000e+01;6.549e-01;-3.330e-04;1.062e+00;5.000e+01;5.000e+01
20.394020000;1.043e+00;6.667e-01;-1.806e-02;6.389e-01;-1.731e-02;1.043e+00;4.000e-01;-1.084e-02;1.000e+01;6.549e-01;-7.200e-04;1.062e+00;5.000e+01;5.000e+01
20.395020000;1.044e+00;6.667e-01;-1.804e-02;6.389e-01;-1.729e-02;1.044e+00;4.000e-01;-1.083e-02;1.000e+01;6.549e-01;-7.360e-04;1.062e+00;5.000e+01;5.000e+01
20.485020000;1.044e+00;6.667e-01;-1.651e-02;6.389e-01;-1.582e-02;1.044e+00;4.000e-01;-9.905e-03;1.000e+01;6.549e-01;-2.205e-03;1.062e+00;5.000e+01;5.000e+01
20.486020000;1.044e+00;6.667e-01;-1.649e-02;6.388e-01;-1.580e-02;1.044e+00;4.000e-01;-9.895e-03;1.000e+01;6.549e-01;-2.221e-03;1.062e+00;5.000e+01;5.000e+01
20.487020000;1.044e+00;6.667e-01;-1.648e-02;6.388e-01;-1.579e-02;1.044e+00;4.000e-01;-9.885e-03;1.000e+01;6.549e-01;-2.238e-03;1.062e+00;5.000e+01;5.000e+01
20.488020000;1.044e+00;6.667e-01;-1.646e-02;6.388e-01;-1.577e-02;1.044e+00;4.000e-01;-9.874e-03;1.000e+01;6.548e-01;-2.254e-03;1.062e+00;5.000e+01;5.000e+01
20.527020000;1.044e+00;6.667e-01;-1.579e-02;6.388e-01;-1.513e-02;1.044e+00;4.000e-01;-9.471e-03;1.000e+01;6.548e-01;-2.898e-03;1.062e+00;5.000e+01;5.000e+01
20.553020000;1.044e+00;6.667e-01;-1.534e-02;6.388e-01;-1.469e-02;1.044e+00;4.000e-01;-9.201e-03;1.000e+01;6.548e-01;-3.328e-03;1.062e+00;5.000e+01;5.000e+01
20.556020000;1.044e+00;6.667e-01;-1.528e-02;6.388e-01;-1.464e-02;1.044e+00;4.000e-01;-9.170e-03;1.000e+01;6.548e-01;-3.378e-03;1.062e+00;5.000e+01;5.000e+01
20.568020000;1.044e+00;6.667e-01;-1.507e-02;6.388e-01;-1.444e-02;1.044e+00;4.000e-01;-9.045e-03;1.000e+01;6.548e-01;-3.577e-03;1.062e+00;5.000e+01;5.000e+01
20.604020000;1.044e+00;6.667e-01;-1.445e-02;6.388e-01;-1.384e-02;1.044e+00;4.000e-01;-8.669e-03;1.000e+01;6.548e-01;-4.177e-03;1.062e+00;5.000e+01;5.000e+01
20.605020000;1.044e+00;6.667e-01;-1.443e-02;6.388e-01;-1.383e-02;1.044e+00;4.000e-01;-8.658e-03;1.000e+01;6.547e-01;-4.193e-03;1.062e+00;5.000e+01;5.000e+01
20.653020000;1.044e+00;6.667e-01;-1.359e-02;6.388e-01;-1.302e-02;1.044e+00;4.000e-01;-8.155e-03;1.000e+01;6.547e-01;-4.995e-03;1.062e+00;5.000e+01;5.000e+01
20.654020000;1.044e+00;6.667e-01;-1.358e-02;6.387e-01;-1.301e-02;1.044e+00;4.000e-01;-8.145e-03;1.000e+01;6.547e-01;-5.012e-03;1.062e+00;5.000e+01;5.000e+01
20.720020000;1.044e+00;6.667e-01;-1.242e-02;6.387e-01;-1.190e-02;1.044e+00;4.000e-01;-7.451e-03;1.000e+01;6.547e-01;-6.119e-03;1.062e+00;5.000e+01;5.000e+01
20.721020000;1.044e+00;6.667e-01;-1.240e-02;6.387e-01;-1.188e-02;1.044e+00;4.000e-01;-7.440e-03;1.000e+01;6.546e-01;-6.136e-03;1.062e+00;5.000e+01;5.000e+01
20.819020000;1.044e+00;6.667e-01;-1.068e-02;6.387e-01;-1.023e-02;1.044e+00;4.000e-01;-6.405e-03;1.000e+01;6.546e-01;-7.785e-03;1.062e+00;5.000e+01;5.000e+01
20.820020000;1.044e+00;6.667e-01;-1.066e-02;6.386e-01;-1.021e-02;1.044e+00;4.000e-01;-6.395e-03;1.000e+01;6.546e-01;-7.802e-03;1.062e+00;5.000e+01;5.000e+01
20.837020000;1.044e+00;6.667e-01;-1.036e-02;6.386e-01;-9.923e-03;1.044e+00;4.000e-01;-6.215e-03;1.000e+01;6.546e-01;-8.089e-03;1.062e+00;5.000e+01;5.000e+01
20.838020000;1.044e+00;6.667e-01;-1.034e-02;6.386e-01;-9.905e-03;1.044e+00;4.000e-01;-6.204e-03;1.000e+01;6.545e-01;-8.106e-03;1.062e+00;5.000e+01;5.000e+01
20.955020000;1.044e+00;6.667e-01;-8.278e-03;6.386e-01;-7.929e-03;1.044e+00;4.000e-01;-4.967e-03;1.000e+01;6.545e-01;-1.008e-02;1.062e+00;5.000e+01;5.000e+01
20.956020000;1.044e+00;6.667e-01;-8.262e-03;6.386e-01;-7.913e-03;1.044e+00;4.000e-01;-4.957e-03;1.000e+01;6.544e-01;-1.009e-02;1.062e+00;5.000e+01;5.000e+01
20.991020000;1.044e+00;6.667e-01;-7.645e-03;6.386e-01;-7.322e-03;1.044e+00;4.000e-01;-4.587e-03;1.000e+01;6.544e-01;-1.068e-02;1.062e+00;5.000e+01;5.000e+01
20.992020000;1.044e+00;6.667e-01;-7.628e-03;6.385e-01;-7.307e-03;1.044e+00;4.000e-01;-4.577e-03;1.000e+01;6.544e-01;-1.070e-02;1.062e+00;5.000e+01;5.000e+01
21.073020000;1.044e+00;6.667e-01;-6.205e-03;6.385e-01;-5.943e-03;1.044e+00;4.000e-01;-3.723e-03;1.000e+01;6.544e-01;-1.206e-02;1.062e+00;5.000e+01;5.000e+01
21.074020000;1.044e+00;6.667e-01;-6.187e-03;6.385e-01;-5.925e-03;1.044e+00;4.000e-01;-3.712e-03;1.000e+01;6.543e-01;-1.208e-02;1.062e+00;5.000e+01;5.000e+01
21.161020000;1.044e+00;6.667e-01;-4.667e-03;6.385e-01;-4.469e-03;1.044e+00;4.000e-01;-2.800e-03;1.000e+01;6.543e-01;-1.353e-02;1.062e+00;5.000e+01;5.000e+01
21.162020000;1.044e+00;6.667e-01;-4.648e-03;6.384e-01;-4.452e-03;1.044e+00;4.000e-01;-2.789e-03;1.000e+01;6.543e-01;-1.355e-02;1.062e+00;5.000e+01;5.000e+01
21.193020000;1.044e+00;6.667e-01;-4.108e-03;6.384e-01;-3.934e-03;1.044e+00;4.000e-01;-2.465e-03;1.000e+01;6.543e-01;-1.406e-02;1.062e+00;5.000e+01;5.000e+01
21.194020000;1.044e+00;6.667e-01;-4.092e-03;6.384e-01;-3.918e-03;1.044e+00;4.000e-01;-2.455e-03;1.000e+01;6.542e-01;-1.408e-02;1.062e+00;5.000e+01;5.000e+01
21.316020000;1.044e+00;6.667e-01;-1.982e-03;6.384e-01;-1.898e-03;1.044e+00;4.000e-01;-1.189e-03;1.000e+01;6.542e-01;-1.610e-02;1.062e+00;5.000e+01;5.000e+01
21.317020000;1.044e+00;6.667e-01;-1.965e-03;6.384e-01;-1.882e-03;1.044e+00;4.000e-01;-1.179e-03;1.000e+01;6.541e-01;-1.611e-02;1.062e+00;5.000e+01;5.000e+01
21.336020000;1.044e+00;6.667e-01;-1.638e-03;6.384e-01;-1.569e-03;1.044e+00;4.000e-01;-9.830e-04;1.000e+01;6.541e-01;-1.642e-02;1.062e+00;5.000e+01;5.000e+01
21.337020000;1.044e+00;6.667e-01;-1.622e-03;6.383e-01;-1.553e-03;1.044e+00;4.000e-01;-9.730e-04;1.000e+01;6.541e-01;-1.644e-02;1.062e+00;5.000e+01;5.000e+01
21.385020000;1.044e+00;6.667e-01;-8.017e-04;6.383e-01;-7.676e-04;1.044e+00;4.000e-01;-4.810e-04;1.000e+01;6.541e-01;-1.723e-02;1.062e+00;5.000e+01;5.000e+01
21.405020000;1.044e+00;6.667e-01;-4.600e-04;6.383e-01;-4.404e-04;1.044e+00;4.000e-01;-2.760e-04;1.000e+01;6.541e-01;-1.755e-02;1.062e+00;5.000e+01;5.000e+01
21.421020000;1.044e+00;6.667e-01;-1.883e-04;6.383e-01;-1.803e-04;1.044e+00;4.000e-01;-1.130e-04;1.000e+01;6.541e-01;-1.781e-02;1.062e+00;5.000e+01;5.000e+01
21.439020000;1.044e+00;6.667e-01;1.150e-04;6.383e-01;1.101e-04;1.044e+00;4.000e-01;6.900e-05;1.000e+01;6.541e-01;-1.810e-02;1.062e+00;5.000e+01;5.000e+01
21.440020000;1.044e+00;6.667e-01;1.333e-04;6.383e-01;1.277e-04;1.044e+00;4.000e-01;8.000e-05;1.000e+01;6.540e-01;-1.812e-02;1.062e+00;5.000e+01;5.000e+01
21.495020000;1.044e+00;6.667e-01;1.060e-03;6.383e-01;1.015e-03;1.044e+00;4.000e-01;6.360e-04;1.000e+01;6.540e-01;-1.900e-02;1.062e+00;5.000e+01;5.000e+01
21.496020000;1.045e+00;6.667e-01;1.077e-03;6.383e-01;1.031e-03;1.045e+00;4.000e-01;6.460e-04;1.000e+01;6.540e-01;-1.902e-02;1.062e+00;5.000e+01;5.000e+01
21.518020000;1.045e+00;6.667e-01;1.445e-03;6.383e-01;1.383e-03;1.045e+00;4.000e-01;8.670e-04;1.000e+01;6.540e-01;-1.937e-02;1.062e+00;5.000e+01;5.000e+01
21.519020000;1.045e+00;6.667e-01;1.462e-03;6.382e-01;1.399e-03;1.045e+00;4.000e-01;8.770e-04;1.000e+01;6.540e-01;-1.939e-02;1.062e+00;5.000e+01;5.000e+01
21.565020000;1.045e+00;6.667e-01;2.228e-03;6.382e-01;2.133e-03;1.045e+00;4.000e-01;1.337e-03;1.000e+01;6.540e-01;-2.012e-02;1.062e+00;5.000e+01;5.000e+01
21.566020000;1.045e+00;6.667e-01;2.243e-03;6.382e-01;2.148e-03;1.045e+00;4.000e-01;1.346e-03;1.000e+01;6.539e-01;-2.014e-02;1.062e+00;5.000e+01;5.000e+01
21.657020000;1.045e+00;6.667e-01;3.742e-03;6.382e-01;3.582e-03;1.045e+00;4.000e-01;2.245e-03;1.000e+01;6.539e-01;-2.157e-02;1.062e+00;5.000e+01;5.000e+01
21.681020000;1.045e+00;6.667e-01;4.133e-03;6.382e-01;3.957e-03;1.045e+00;4.000e-01;2.480e-03;1.000e+01;6.539e-01;-2.194e-02;1.062e+00;5.000e+01;5.000e+01
21.694020000;1.045e+00;6.667e-01;4.343e-03;6.382e-01;4.158e-03;1.045e+00;4.000e-01;2.606e-03;1.000e+01;6.539e-01;-2.214e-02;1.062e+00;5.000e+01;5.000e+01
21.695020000;1.045e+00;6.667e-01;4.360e-03;6.382e-01;4.174e-03;1.045e+00;4.000e-01;2.616e-03;1.000e+01;6.538e-01;-2.216e-02;1.062e+00;5.000e+01;5.000e+01
21.697020000;1.045e+00;6.667e-01;4.393e-03;6.382e-01;4.205e-03;1.045e+00;4.000e-01;2.636e-03;1.000e+01;6.538e-01;-2.219e-02;1.062e+00;5.000e+01;5.000e+01
21.702020000;1.045e+00;6.667e-01;4.473e-03;6.382e-01;4.282e-03;1.045e+00;4.000e-01;2.684e-03;1.000e+01;6.538e-01;-2.226e-02;1.062e+00;5.000e+01;5.000e+01
21.703020000;1.045e+00;6.667e-01;4.490e-03;6.381e-01;4.298e-03;1.045e+00;4.000e-01;2.694e-03;1.000e+01;6.538e-01;-2.228e-02;1.062e+00;5.000e+01;5.000e+01
21.704020000;1.045e+00;6.667e-01;4.507e-03;6.381e-01;4.314e-03;1.045e+00;4.000e-01;2.704e-03;1.000e+01;6.538e-01;-2.229e-02;1.062e+00;5.000e+01;5.000e+01
21.825020000;1.045e+00;6.667e-01;6.440e-03;6.381e-01;6.164e-03;1.045e+00;4.000e-01;3.864e-03;1.000e+01;6.538e-01;-2.414e-02;1.062e+00;5.000e+01;5.000e+01
21.826020000;1.045e+00;6.667e-01;6.455e-03;6.381e-01;6.178e-03;1.045e+00;4.000e-01;3.873e-03;1.000e+01;6.537e-01;-2.416e-02;1.062e+00;5.000e+01;5.000e+01
21.894020000;1.045e+00;6.667e-01;7.518e-03;6.381e-01;7.196e-03;1.045e+00;4.000e-01;4.511e-03;1.000e+01;6.537e-01;-2.517e-02;1.062e+00;5.000e+01;5.000e+01
21.895020000;1.045e+00;6.667e-01;7.535e-03;6.380e-01;7.212e-03;1.045e+00;4.000e-01;4.521e-03;1.000e+01;6.537e-01;-2.519e-02;1.062e+00;5.000e+01;5.000e+01
21.926020000;1.045e+00;6.667e-01;8.013e-03;6.380e-01;7.669e-03;1.045e+00;4.000e-01;4.808e-03;1.000e+01;6.537e-01;-2.565e-02;1.062e+00;5.000e+01;5.000e+01
21.940020000;1.045e+00;6.667e-01;8.230e-03;6.380e-01;7.877e-03;1.045e+00;4.000e-01;4.938e-03;1.000e+01;6.537e-01;-2.585e-02;1.062e+00;5.000e+01;5.000e+01
21.945020000;1.045e+00;6.667e-01;8.307e-03;6.380e-01;7.950e-03;1.045e+00;4.000e-01;4.984e-03;1.000e+01;6.537e-01;-2.592e-02;1.062e+00;5.000e+01;5.000e+01
21.955020000;1.045e+00;6.667e-01;8.460e-03;6.380e-01;8.097e-03;1.045e+00;4.000e-01;5.076e-03;1.000e+01;6.537e-01;-2.607e-02;1.062e+00;5.000e+01;5.000e+01
21.960020000;1.045e+00;6.667e-01;8.535e-03;6.380e-01;8.168e-03;1.045e+00;4.000e-01;5.121e-03;1.000e+01;6.537e-01;-2.614e-02;1.062e+00;5.000e+01;5.000e+01
21.961020000;1.045e+00;6.667e-01;8.552e-03;6.380e-01;8.184e-03;1.045e+00;4.000e-01;5.131e-03;1.000e+01;6.536e-01;-2.616e-02;1.062e+00;5.000e+01;5.000e+01
22.093020000;1.045e+00;6.667e-01;1.053e-02;6.380e-01;1.008e-02;1.045e+00;4.000e-01;6.320e-03;1.000e+01;6.536e-01;-2.805e-02;1.062e+00;5.000e+01;5.000e+01
22.094020000;1.045e+00;6.667e-01;1.055e-02;6.379e-01;1.009e-02;1.045e+00;4.000e-01;6.329e-03;1.000e+01;6.536e-01;-2.806e-02;1.062e+00;5.000e+01;5.000e+01
22.101020000;1.045e+00;6.667e-01;1.065e-02;6.379e-01;1.019e-02;1.045e+00;4.000e-01;6.391e-03;1.000e+01;6.536e-01;-2.816e-02;1.062e+00;5.000e+01;5.000e+01
22.102020000;1.045e+00;6.667e-01;1.067e-02;6.379e-01;1.021e-02;1.045e+00;4.000e-01;6.399e-03;1.000e+01;6.535e-01;-2.818e-02;1.062e+00;5.000e+01;5.000e+01
22.195020000;1.045e+00;6.667e-01;1.202e-02;6.379e-01;1.150e-02;1.045e+00;4.000e-01;7.210e-03;1.000e+01;6.535e-01;-2.947e-02;1.062e+00;5.000e+01;5.000e+01
22.205020000;1.045e+00;6.667e-01;1.216e-02;6.379e-01;1.164e-02;1.045e+00;4.000e-01;7.296e-03;1.000e+01;6.535e-01;-2.960e-02;1.062e+00;5.000e+01;5.000e+01
22.218020000;1.045e+00;6.667e-01;1.235e-02;6.379e-01;1.181e-02;1.045e+00;4.000e-01;7.407e-03;1.000e+01;6.535e-01;-2.978e-02;1.062e+00;5.000e+01;5.000e+01
22.248020000;1.045e+00;6.667e-01;1.277e-02;6.379e-01;1.222e-02;1.045e+00;4.000e-01;7.662e-03;1.000e+01;6.535e-01;-3.018e-02;1.062e+00;5.000e+01;5.000e+01
22.249020000;1.045e+00;6.667e-01;1.278e-02;6.379e-01;1.223e-02;1.045e+00;4.000e-01;7.670e-03;1.000e+01;6.534e-01;-3.020e-02;1.062e+00;5.000e+01;5.000e+01
22.252020000;1.045e+00;6.667e-01;1.283e-02;6.379e-01;1.227e-02;1.045e+00;4.000e-01;7.696e-03;1.000e+01;6.534e-01;-3.024e-02;1.062e+00;5.000e+01;5.000e+01
22.309020000;1.045e+00;6.667e-01;1.362e-02;6.379e-01;1.303e-02;1.045e+00;4.000e-01;8.173e-03;1.000e+01;6.534e-01;-3.100e-02;1.062e+00;5.000e+01;5.000e+01
22.310020000;1.045e+00;6.667e-01;1.364e-02;6.378e-01;1.305e-02;1.045e+00;4.000e-01;8.181e-03;1.000e+01;6.534e-01;-3.101e-02;1.062e+00;5.000e+01;5.000e+01
22.401020000;1.045e+00;6.667e-01;1.488e-02;6.378e-01;1.423e-02;1.045e+00;4.000e-01;8.925e-03;1.000e+01;6.534e-01;-3.219e-02;1.062e+00;5.000e+01;5.000e+01
22.402020000;1.045e+00;6.667e-01;1.489e-02;6.378e-01;1.424e-02;1.045e+00;4.000e-01;8.933e-03;1.000e+01;6.533e-01;-3.220e-02;1.062e+00;5.000e+01;5.000e+01
22.446020000;1.045e+00;6.667e-01;1.548e-02;6.378e-01;1.481e-02;1.045e+00;4.000e-01;9.285e-03;1.000e+01;6.533e-01;-3.276e-02;1.062e+00;5.000e+01;5.000e+01
22.462020000;1.045e+00;6.667e-01;1.569e-02;6.378e-01;1.501e-02;1.045e+00;4.000e-01;9.411e-03;1.000e+01;6.533e-01;-3.297e-02;1.062e+00;5.000e+01;5.000e+01
22.478020000;1.045e+00;6.667e-01;1.590e-02;6.378e-01;1.521e-02;1.045e+00;4.000e-01;9.537e-03;1.000e+01;6.533e-01;-3.317e-02;1.062e+00;5.000e+01;5.000e+01
22.538020000;1.045e+00;6.667e-01;1.667e-02;6.378e-01;1.595e-02;1.045e+00;4.000e-01;1.000e-02;1.000e+01;6.533e-01;-3.390e-02;1.062e+00;5.000e+01;5.000e+01
22.539020000;1.045e+00;6.667e-01;1.668e-02;6.377e-01;1.596e-02;1.045e+00;4.000e-01;1.001e-02;1.000e+01;6.533e-01;-3.392e-02;1.062e+00;5.000e+01;5.000e+01
22.545020000;1.045e+00;6.667e-01;1.676e-02;6.377e-01;1.603e-02;1.045e+00;4.000e-01;1.006e-02;1.000e+01;6.533e-01;-3.399e-02;1.062e+00;5.000e+01;5.000e+01
22.564020000;1.045e+00;6.667e-01;1.700e-02;6.377e-01;1.626e-02;1.045e+00;4.000e-01;1.020e-02;1.000e+01;6.533e-01;-3.422e-02;1.062e+00;5.000e+01;5.000e+01
22.565020000;1.045e+00;6.667e-01;1.701e-02;6.377e-01;1.628e-02;1.045e+00;4.000e-01;1.021e-02;1.000e+01;6.532e-01;-3.423e-02;1.062e+00;5.000e+01;5.000e+01
22.620020000;1.045e+00;6.667e-01;1.770e-02;6.377e-01;1.694e-02;1.045e+00;4.000e-01;1.062e-02;1.000e+01;6.532e-01;-3.489e-02;1.062e+00;5.000e+01;5.000e+01
22.621020000;1.045e+00;6.666e-01;1.772e-02;6.377e-01;1.695e-02;1.045e+00;4.000e-01;1.063e-02;1.000e+01;6.532e-01;-3.490e-02;1.062e+00;5.000e+01;5.000e+01
22.712020000;1.045e+00;6.666e-01;1.882e-02;6.377e-01;1.801e-02;1.045e+00;4.000e-01;1.129e-02;1.000e+01;6.532e-01;-3.596e-02;1.062e+00;5.000e+01;5.000e+01
22.724020000;1.045e+00;6.666e-01;1.897e-02;6.377e-01;1.814e-02;1.045e+00;4.000e-01;1.138e-02;1.000e+01;6.532e-01;-3.610e-02;1.062e+00;5.000e+01;5.000e+01
22.734020000;1.045e+00;6.666e-01;1.909e-02;6.377e-01;1.826e-02;1.045e+00;4.000e-01;1.145e-02;1.000e+01;6.532e-01;-3.621e-02;1.062e+00;5.000e+01;5.000e+01
22.738020000;1.045e+00;6.666e-01;1.913e-02;6.377e-01;1.830e-02;1.045e+00;4.000e-01;1.148e-02;1.000e+01;6.532e-01;-3.625e-02;1.062e+00;5.000e+01;5.000e+01
22.739020000;1.045e+00;6.666e-01;1.914e-02;6.377e-01;1.831e-02;1.045e+00;4.000e-01;1.149e-02;1.000e+01;6.531e-01;-3.626e-02;1.062e+00;5.000e+01;5.000e+01
22.780020000;1.045e+00;6.666e-01;1.963e-02;6.377e-01;1.877e-02;1.045e+00;4.000e-01;1.178e-02;1.000e+01;6.531e-01;-3.672e-02;1.062e+00;5.000e+01;5.000e+01
22.788020000;1.045e+00;6.666e-01;1.972e-02;6.377e-01;1.886e-02;1.045e+00;4.000e-01;1.183e-02;1.000e+01;6.531e-01;-3.681e-02;1.062e+00;5.000e+01;5.000e+01
22.789020000;1.045e+00;6.666e-01;1.973e-02;6.376e-01;1.887e-02;1.045e+00;4.000e-01;1.184e-02;1.000e+01;6.531e-01;-3.682e-02;1.062e+00;5.000e+01;5.000e+01
22.830020000;1.045e+00;6.666e-01;2.020e-02;6.376e-01;1.932e-02;1.045e+00;4.000e-01;1.212e-02;1.000e+01;6.531e-01;-3.727e-02;1.062e+00;5.000e+01;5.000e+01
22.831020000;1.046e+00;6.666e-01;2.021e-02;6.376e-01;1.933e-02;1.046e+00;4.000e-01;1.213e-02;1.000e+01;6.531e-01;-3.728e-02;1.062e+00;5.000e+01;5.000e+01
22.925020000;1.046e+00;6.666e-01;2.126e-02;6.376e-01;2.033e-02;1.046e+00;4.000e-01;1.276e-02;1.000e+01;6.531e-01;-3.828e-02;1.062e+00;5.000e+01;5.000e+01
22.926020000;1.046e+00;6.666e-01;2.127e-02;6.376e-01;2.034e-02;1.046e+00;4.000e-01;1.276e-02;1.000e+01;6.530e-01;-3.829e-02;1.062e+00;5.000e+01;5.000e+01
22.959020000;1.046e+00;6.666e-01;2.163e-02;6.376e-01;2.069e-02;1.046e+00;4.000e-01;1.298e-02;1.000e+01;6.530e-01;-3.863e-02;1.062e+00;5.000e+01;5.000e+01
22.968020000;1.046e+00;6.666e-01;2.173e-02;6.376e-01;2.078e-02;1.046e+00;4.000e-01;1.303e-02;1.000e+01;6.530e-01;-3.873e-02;1.062e+00;5.000e+01;5.000e+01
23.000020000;1.046e+00;6.666e-01;2.207e-02;6.376e-01;2.110e-02;1.046e+00;4.000e-01;1.324e-02;1.000e+01;6.530e-01;-3.905e-02;1.062e+00;5.000e+01;5.000e+01
23.012020000;1.046e+00;6.666e-01;2.219e-02;6.376e-01;2.122e-02;1.046e+00;4.000e-01;1.332e-02;1.000e+01;6.530e-01;-3.917e-02;1.062e+00;5.000e+01;5.000e+01
23.071020000;1.046e+00;6.666e-01;2.280e-02;6.376e-01;2.181e-02;1.046e+00;4.000e-01;1.368e-02;1.000e+01;6.530e-01;-3.975e-02;1.062e+00;5.000e+01;5.000e+01
23.072020000;1.046e+00;6.666e-01;2.281e-02;6.375e-01;2.182e-02;1.046e+00;4.000e-01;1.369e-02;1.000e+01;6.530e-01;-3.976e-02;1.062e+00;5.000e+01;5.000e+01
23.128020000;1.046e+00;6.666e-01;2.337e-02;6.375e-01;2.235e-02;1.046e+00;4.000e-01;1.402e-02;1.000e+01;6.530e-01;-4.030e-02;1.062e+00;5.000e+01;5.000e+01
23.129020000;1.046e+00;6.666e-01;2.338e-02;6.375e-01;2.236e-02;1.046e+00;4.000e-01;1.403e-02;1.000e+01;6.529e-01;-4.031e-02;1.062e+00;5.000e+01;5.000e+01
23.241020000;1.046e+00;6.666e-01;2.447e-02;6.375e-01;2.340e-02;1.046e+00;4.000e-01;1.468e-02;1.000e+01;6.529e-01;-4.134e-02;1.062e+00;5.000e+01;5.000e+01
23.260020000;1.046e+00;6.666e-01;2.464e-02;6.375e-01;2.356e-02;1.046e+00;4.000e-01;1.478e-02;1.000e+01;6.529e-01;-4.151e-02;1.062e+00;5.000e+01;5.000e+01
23.311020000;1.046e+00;6.666e-01;2.511e-02;6.375e-01;2.401e-02;1.046e+00;4.000e-01;1.507e-02;1.000e+01;6.529e-01;-4.195e-02;1.062e+00;5.000e+01;5.000e+01
23.315020000;1.046e+00;6.666e-01;2.515e-02;6.375e-01;2.404e-02;1.046e+00;4.000e-01;1.509e-02;1.000e+01;6.529e-01;-4.199e-02;1.062e+00;5.000e+01;5.000e+01
23.355020000;1.046e+00;6.666e-01;2.550e-02;6.375e-01;2.438e-02;1.046e+00;4.000e-01;1.530e-02;1.000e+01;6.529e-01;-4.232e-02;1.062e+00;5.000e+01;5.000e+01
23.356020000;1.046e+00;6.666e-01;2.551e-02;6.375e-01;2.439e-02;1.046e+00;4.000e-01;1.531e-02;1.000e+01;6.528e-01;-4.233e-02;1.062e+00;5.000e+01;5.000e+01
23.395020000;1.046e+00;6.666e-01;2.585e-02;6.375e-01;2.472e-02;1.046e+00;4.000e-01;1.551e-02;1.000e+01;6.528e-01;-4.266e-02;1.062e+00;5.000e+01;5.000e+01
23.396020000;1.046e+00;6.666e-01;2.586e-02;6.374e-01;2.473e-02;1.046e+00;4.000e-01;1.551e-02;1.000e+01;6.528e-01;-4.266e-02;1.062e+00;5.000e+01;5.000e+01
23.551020000;1.046e+00;6.666e-01;2.714e-02;6.374e-01;2.595e-02;1.046e+00;4.000e-01;1.628e-02;1.000e+01;6.528e-01;-4.388e-02;1.062e+00;5.000e+01;5.000e+01
23.573020000;1.046e+00;6.666e-01;2.731e-02;6.374e-01;2.611e-02;1.046e+00;4.000e-01;1.638e-02;1.000e+01;6.528e-01;-4.405e-02;1.062e+00;5.000e+01;5.000e+01
23.584020000;1.046e+00;6.666e-01;2.739e-02;6.374e-01;2.619e-02;1.046e+00;4.000e-01;1.644e-02;1.000e+01;6.528e-01;-4.413e-02;1.062e+00;5.000e+01;5.000e+01
23.604020000;1.046e+00;6.666e-01;2.755e-02;6.374e-01;2.634e-02;1.046e+00;4.000e-01;1.653e-02;1.000e+01;6.528e-01;-4.427e-02;1.062e+00;5.000e+01;5.000e+01
23.615020000;1.046e+00;6.666e-01;2.763e-02;6.374e-01;2.642e-02;1.046e+00;4.000e-01;1.658e-02;1.000e+01;6.528e-01;-4.435e-02;1.062e+00;5.000e+01;5.000e+01
23.616020000;1.046e+00;6.666e-01;2.763e-02;6.374e-01;2.642e-02;1.046e+00;4.000e-01;1.658e-02;1.000e+01;6.527e-01;-4.436e-02;1.062e+00;5.000e+01;5.000e+01
23.799020000;1.046e+00;6.666e-01;2.894e-02;6.374e-01;2.767e-02;1.046e+00;4.000e-01;1.736e-02;1.000e+01;6.527e-01;-4.560e-02;1.062e+00;5.000e+01;5.000e+01
23.800020000;1.046e+00;6.666e-01;2.895e-02;6.373e-01;2.767e-02;1.046e+00;4.000e-01;1.737e-02;1.000e+01;6.527e-01;-4.561e-02;1.062e+00;5.000e+01;5.000e+01
23.870020000;1.046e+00;6.666e-01;2.941e-02;6.373e-01;2.811e-02;1.046e+00;4.000e-01;1.764e-02;1.000e+01;6.527e-01;-4.605e-02;1.062e+00;5.000e+01;5.000e+01
23.872020000;1.046e+00;6.666e-01;2.942e-02;6.373e-01;2.813e-02;1.046e+00;4.000e-01;1.765e-02;1.000e+01;6.527e-01;-4.606e-02;1.062e+00;5.000e+01;5.000e+01
23.873020000;1.046e+00;6.666e-01;2.943e-02;6.373e-01;2.813e-02;1.046e+00;4.000e-01;1.766e-02;1.000e+01;6.527e-01;-4.606e-02;1.062e+00;5.000e+01;5.000e+01
23.908020000;1.046e+00;6.666e-01;2.965e-02;6.373e-01;2.834e-02;1.046e+00;4.000e-01;1.779e-02;1.000e+01;6.527e-01;-4.627e-02;1.062e+00;5.000e+01;5.000e+01
23.923020000;1.046e+00;6.666e-01;2.974e-02;6.373e-01;2.843e-02;1.046e+00;4.000e-01;1.784e-02;1.000e+01;6.527e-01;-4.636e-02;1.062e+00;5.000e+01;5.000e+01
23.924020000;1.046e+00;6.666e-01;2.974e-02;6.373e-01;2.844e-02;1.046e+00;4.000e-01;1.785e-02;1.000e+01;6.526e-01;-4.637e-02;1.062e+00;5.000e+01;5.000e+01
24.173020000;1.046e+00;6.666e-01;3.114e-02;6.373e-01;2.977e-02;1.046e+00;4.000e-01;1.868e-02;1.000e+01;6.526e-01;-4.770e-02;1.062e+00;5.000e+01;5.000e+01
24.181020000;1.046e+00;6.666e-01;3.118e-02;6.373e-01;2.981e-02;1.046e+00;4.000e-01;1.871e-02;1.000e+01;6.526e-01;-4.773e-02;1.062e+00;5.000e+01;5.000e+01
24.197020000;1.046e+00;6.666e-01;3.126e-02;6.373e-01;2.988e-02;1.046e+00;4.000e-01;1.876e-02;1.000e+01;6.526e-01;-4.781e-02;1.062e+00;5.000e+01;5.000e+01
24.231020000;1.046e+00;6.666e-01;3.143e-02;6.373e-01;3.004e-02;1.046e+00;4.000e-01;1.886e-02;1.000e+01;6.526e-01;-4.797e-02;1.062e+00;5.000e+01;5.000e+01
24.327929000;1.046e+00;6.666e-01;3.188e-02;6.373e-01;3.047e-02;1.046e+00;4.000e-01;1.912e-02;1.000e+01;6.526e-01;-4.840e-02;1.062e+00;5.000e+01;5.000e+01
24.328929000;1.046e+00;6.666e-01;3.188e-02;6.373e-01;3.047e-02;1.046e+00;4.000e-01;1.913e-02;1.000e+01;6.525e-01;-4.840e-02;1.062e+00;5.000e+01;5.000e+01
24.353929000;1.046e+00;6.666e-01;3.199e-02;6.373e-01;3.058e-02;1.046e+00;4.000e-01;1.920e-02;1.000e+01;6.525e-01;-4.851e-02;1.062e+00;5.000e+01;5.000e+01
24.354929000;1.046e+00;6.666e-01;3.200e-02;6.372e-01;3.058e-02;1.046e+00;4.000e-01;1.920e-02;1.000e+01;6.525e-01;-4.851e-02;1.062e+00;5.000e+01;5.000e+01
24.504284000;1.046e+00;6.666e-01;3.262e-02;6.372e-01;3.118e-02;1.046e+00;4.000e-01;1.957e-02;1.000e+01;6.525e-01;-4.911e-02;1.062e+00;5.000e+01;5.000e+01
24.523284000;1.046e+00;6.666e-01;3.269e-02;6.372e-01;3.125e-02;1.046e+00;4.000e-01;1.962e-02;1.000e+01;6.525e-01;-4.917e-02;1.062e+00;5.000e+01;5.000e+01
24.537284000;1.046e+00;6.666e-01;3.275e-02;6.372e-01;3.130e-02;1.046e+00;4.000e-01;1.965e-02;1.000e+01;6.525e-01;-4.922e-02;1.062e+00;5.000e+01;5.000e+01
24.558284000;1.046e+00;6.666e-01;3.282e-02;6.372e-01;3.138e-02;1.046e+00;4.000e-01;1.969e-02;1.000e+01;6.525e-01;-4.930e-02;1.062e+00;5.000e+01;5.000e+01
24.850284000;1.046e+00;6.666e-01;3.375e-02;6.372e-01;3.226e-02;1.046e+00;4.000e-01;2.025e-02;1.000e+01;6.525e-01;-5.019e-02;1.062e+00;5.000e+01;5.000e+01
24.871284000;1.046e+00;6.666e-01;3.381e-02;6.372e-01;3.232e-02;1.046e+00;4.000e-01;2.029e-02;1.000e+01;6.525e-01;-5.024e-02;1.062e+00;5.000e+01;5.000e+01
24.885284000;1.046e+00;6.666e-01;3.385e-02;6.372e-01;3.235e-02;1.046e+00;4.000e-01;2.031e-02;1.000e+01;6.525e-01;-5.027e-02;1.062e+00;5.000e+01;5.000e+01
24.954284000;1.046e+00;6.666e-01;3.401e-02;6.372e-01;3.251e-02;1.046e+00;4.000e-01;2.041e-02;1.000e+01;6.525e-01;-5.043e-02;1.062e+00;5.000e+01;5.000e+01
24.955284000;1.046e+00;6.666e-01;3.402e-02;6.372e-01;3.251e-02;1.046e+00;4.000e-01;2.041e-02;1.000e+01;6.524e-01;-5.044e-02;1.062e+00;5.000e+01;5.000e+01
25.199284000;1.046e+00;6.666e-01;3.450e-02;6.372e-01;3.298e-02;1.046e+00;4.000e-01;2.070e-02;1.000e+01;6.524e-01;-5.090e-02;1.062e+00;5.000e+01;5.000e+01
25.211284000;1.046e+00;6.666e-01;3.452e-02;6.372e-01;3.299e-02;1.046e+00;4.000e-01;2.071e-02;1.000e+01;6.524e-01;-5.092e-02;1.062e+00;5.000e+01;5.000e+01
25.215284000;1.046e+00;6.666e-01;3.453e-02;6.372e-01;3.300e-02;1.046e+00;4.000e-01;2.072e-02;1.000e+01;6.524e-01;-5.092e-02;1.062e+00;5.000e+01;5.000e+01
25.221284000;1.046e+00;6.666e-01;3.454e-02;6.372e-01;3.301e-02;1.046e+00;4.000e-01;2.072e-02;1.000e+01;6.524e-01;-5.093e-02;1.062e+00;5.000e+01;5.000e+01
25.575284000;1.046e+00;6.666e-01;3.493e-02;6.372e-01;3.338e-02;1.046e+00;4.000e-01;2.096e-02;1.000e+01;6.524e-01;-5.130e-02;1.062e+00;5.000e+01;5.000e+01
25.581284000;1.046e+00;6.666e-01;3.493e-02;6.372e-01;3.338e-02;1.046e+00;4.000e-01;2.096e-02;1.000e+01;6.524e-01;-5.131e-02;1.062e+00;5.000e+01;5.000e+01
25.583284000;1.046e+00;6.666e-01;3.493e-02;6.372e-01;3.339e-02;1.046e+00;4.000e-01;2.096e-02;1.000e+01;6.524e-01;-5.131e-02;1.062e+00;5.000e+01;5.000e+01
25.840284000;1.046e+00;6.666e-01;3.503e-02;6.372e-01;3.348e-02;1.046e+00;4.000e-01;2.102e-02;1.000e+01;6.524e-01;-5.140e-02;1.062e+00;5.000e+01;5.000e+01
26.040284000;1.046e+00;6.666e-01;3.501e-02;6.372e-01;3.346e-02;1.046e+00;4.000e-01;2.101e-02;1.000e+01;6.524e-01;-5.139e-02;1.062e+00;5.000e+01;5.000e+01
26.069284000;1.046e+00;6.666e-01;3.501e-02;6.372e-01;3.346e-02;1.046e+00;4.000e-01;2.100e-02;1.000e+01;6.524e-01;-5.138e-02;1.062e+00;5.000e+01;5.000e+01
26.075284000;1.046e+00;6.666e-01;3.500e-02;6.372e-01;3.346e-02;1.046e+00;4.000e-01;2.100e-02;1.000e+01;6.524e-01;-5.138e-02;1.062e+00;5.000e+01;5.000e+01
26.106284000;1.046e+00;6.666e-01;3.499e-02;6.372e-01;3.345e-02;1.046e+00;4.000e-01;2.100e-02;1.000e+01;6.524e-01;-5.137e-02;1.062e+00;5.000e+01;5.000e+01
26.640284000;1.046e+00;6.666e-01;3.461e-02;6.372e-01;3.308e-02;1.046e+00;4.000e-01;2.077e-02;1.000e+01;6.524e-01;-5.101e-02;1.062e+00;5.000e+01;5.000e+01
26.658284000;1.046e+00;6.666e-01;3.460e-02;6.372e-01;3.307e-02;1.046e+00;4.000e-01;2.076e-02;1.000e+01;6.524e-01;-5.099e-02;1.062e+00;5.000e+01;5.000e+01
26.679284000;1.046e+00;6.666e-01;3.457e-02;6.372e-01;3.305e-02;1.046e+00;4.000e-01;2.074e-02;1.000e+01;6.524e-01;-5.097e-02;1.062e+00;5.000e+01;5.000e+01
26.709284000;1.046e+00;6.666e-01;3.454e-02;6.372e-01;3.301e-02;1.046e+00;4.000e-01;2.073e-02;1.000e+01;6.524e-01;-5.094e-02;1.062e+00;5.000e+01;5.000e+01
27.110284000;1.046e+00;6.666e-01;3.405e-02;6.372e-01;3.255e-02;1.046e+00;4.000e-01;2.043e-02;1.000e+01;6.524e-01;-5.047e-02;1.062e+00;5.000e+01;5.000e+01
27.111284000;1.046e+00;6.666e-01;3.405e-02;6.372e-01;3.254e-02;1.046e+00;4.000e-01;2.043e-02;1.000e+01;6.525e-01;-5.047e-02;1.062e+00;5.000e+01;5.000e+01
27.167284000;1.046e+00;6.666e-01;3.397e-02;6.372e-01;3.247e-02;1.046e+00;4.000e-01;2.038e-02;1.000e+01;6.525e-01;-5.040e-02;1.062e+00;5.000e+01;5.000e+01
27.209284000;1.046e+00;6.666e-01;3.392e-02;6.372e-01;3.242e-02;1.046e+00;4.000e-01;2.035e-02;1.000e+01;6.525e-01;-5.034e-02;1.062e+00;5.000e+01;5.000e+01
27.233284000;1.046e+00;6.666e-01;3.388e-02;6.372e-01;3.239e-02;1.046e+00;4.000e-01;2.033e-02;1.000e+01;6.525e-01;-5.031e-02;1.062e+00;5.000e+01;5.000e+01
27.297284000;1.046e+00;6.666e-01;3.379e-02;6.372e-01;3.230e-02;1.046e+00;4.000e-01;2.028e-02;1.000e+01;6.525e-01;-5.022e-02;1.062e+00;5.000e+01;5.000e+01
28.459284000;1.046e+00;6.666e-01;3.211e-02;6.372e-01;3.069e-02;1.046e+00;4.000e-01;1.927e-02;1.000e+01;6.525e-01;-4.862e-02;1.062e+00;5.000e+01;5.000e+01
28.460284000;1.046e+00;6.666e-01;3.211e-02;6.373e-01;3.069e-02;1.046e+00;4.000e-01;1.927e-02;1.000e+01;6.525e-01;-4.862e-02;1.062e+00;5.000e+01;5.000e+01
28.592284000;1.046e+00;6.666e-01;3.193e-02;6.373e-01;3.053e-02;1.046e+00;4.000e-01;1.916e-02;1.000e+01;6.525e-01;-4.845e-02;1.062e+00;5.000e+01;5.000e+01
28.593284000;1.046e+00;6.666e-01;3.193e-02;6.373e-01;3.053e-02;1.046e+00;4.000e-01;1.916e-02;1.000e+01;6.526e-01;-4.845e-02;1.062e+00;5.000e+01;5.000e+01
28.599284000;1.046e+00;6.666e-01;3.193e-02;6.373e-01;3.052e-02;1.046e+00;4.000e-01;1.915e-02;1.000e+01;6.526e-01;-4.845e-02;1.062e+00;5.000e+01;5.000e+01
28.601284000;1.046e+00;6.666e-01;3.192e-02;6.373e-01;3.051e-02;1.046e+00;4.000e-01;1.915e-02;1.000e+01;6.526e-01;-4.844e-02;1.062e+00;5.000e+01;5.000e+01
28.623284000;1.046e+00;6.666e-01;3.189e-02;6.373e-01;3.049e-02;1.046e+00;4.000e-01;1.914e-02;1.000e+01;6.526e-01;-4.841e-02;1.062e+00;5.000e+01;5.000e+01
28.661284000;1.046e+00;6.666e-01;3.184e-02;6.373e-01;3.044e-02;1.046e+00;4.000e-01;1.911e-02;1.000e+01;6.526e-01;-4.837e-02;1.062e+00;5.000e+01;5.000e+01
29.300060000;1.046e+00;6.666e-01;3.107e-02;6.373e-01;2.971e-02;1.046e+00;4.000e-01;1.864e-02;1.000e+01;6.526e-01;-4.764e-02;1.062e+00;5.000e+01;5.000e+01
29.330060000;1.046e+00;6.666e-01;3.104e-02;6.373e-01;2.967e-02;1.046e+00;4.000e-01;1.862e-02;1.000e+01;6.526e-01;-4.760e-02;1.062e+00;5.000e+01;5.000e+01
29.774060000;1.046e+00;6.666e-01;3.060e-02;6.373e-01;2.926e-02;1.046e+00;4.000e-01;1.836e-02;1.000e+01;6.526e-01;-4.718e-02;1.062e+00;5.000e+01;5.000e+01
29.782060000;1.046e+00;6.666e-01;3.059e-02;6.373e-01;2.925e-02;1.046e+00;4.000e-01;1.836e-02;1.000e+01;6.526e-01;-4.718e-02;1.062e+00;5.000e+01;5.000e+01
29.786060000;1.046e+00;6.666e-01;3.059e-02;6.373e-01;2.925e-02;1.046e+00;4.000e-01;1.835e-02;1.000e+01;6.526e-01;-4.718e-02;1.062e+00;5.000e+01;5.000e+01
29.823060000;1.046e+00;6.666e-01;3.056e-02;6.373e-01;2.921e-02;1.046e+00;4.000e-01;1.834e-02;1.000e+01;6.526e-01;-4.714e-02;1.062e+00;5.000e+01;5.000e+01
30.553060000;1.046e+00;6.666e-01;3.009e-02;6.373e-01;2.876e-02;1.046e+00;4.000e-01;1.805e-02;1.000e+01;6.526e-01;-4.670e-02;1.062e+00;5.000e+01;5.000e+01
30.579060000;1.046e+00;6.666e-01;3.008e-02;6.373e-01;2.876e-02;1.046e+00;4.000e-01;1.805e-02;1.000e+01;6.526e-01;-4.668e-02;1.062e+00;5.000e+01;5.000e+01
30.583060000;1.046e+00;6.666e-01;3.007e-02;6.373e-01;2.875e-02;1.046e+00;4.000e-01;1.804e-02;1.000e+01;6.526e-01;-4.668e-02;1.062e+00;5.000e+01;5.000e+01
31.384060000;1.046e+00;6.666e-01;2.988e-02;6.373e-01;2.856e-02;1.046e+00;4.000e-01;1.793e-02;1.000e+01;6.526e-01;-4.650e-02;1.062e+00;5.000e+01;5.000e+01
31.412060000;1.046e+00;6.666e-01;2.988e-02;6.373e-01;2.856e-02;1.046e+00;4.000e-01;1.793e-02;1.000e+01;6.526e-01;-4.649e-02;1.062e+00;5.000e+01;5.000e+01
31.440060000;1.046e+00;6.666e-01;2.988e-02;6.373e-01;2.856e-02;1.046e+00;4.000e-01;1.792e-02;1.000e+01;6.526e-01;-4.649e-02;1.062e+00;5.000e+01;5.000e+01
31.480060000;1.046e+00;6.666e-01;2.987e-02;6.373e-01;2.856e-02;1.046e+00;4.000e-01;1.792e-02;1.000e+01;6.526e-01;-4.649e-02;1.062e+00;5.000e+01;5.000e+01
32.615060000;1.046e+00;6.666e-01;3.003e-02;6.373e-01;2.871e-02;1.046e+00;4.000e-01;1.802e-02;1.000e+01;6.526e-01;-4.664e-02;1.062e+00;5.000e+01;5.000e+01
32.639060000;1.046e+00;6.666e-01;3.004e-02;6.373e-01;2.872e-02;1.046e+00;4.000e-01;1.802e-02;1.000e+01;6.526e-01;-4.665e-02;1.062e+00;5.000e+01;5.000e+01
32.657060000;1.046e+00;6.666e-01;3.005e-02;6.373e-01;2.872e-02;1.046e+00;4.000e-01;1.803e-02;1.000e+01;6.526e-01;-4.666e-02;1.062e+00;5.000e+01;5.000e+01
34.892060000;1.046e+00;6.666e-01;3.084e-02;6.373e-01;2.948e-02;1.046e+00;4.000e-01;1.851e-02;1.000e+01;6.526e-01;-4.741e-02;1.062e+00;5.000e+01;5.000e+01
34.897060000;1.046e+00;6.666e-01;3.084e-02;6.373e-01;2.949e-02;1.046e+00;4.000e-01;1.851e-02;1.000e+01;6.526e-01;-4.741e-02;1.062e+00;5.000e+01;5.000e+01
34.902060000;1.046e+00;6.666e-01;3.085e-02;6.373e-01;2.949e-02;1.046e+00;4.000e-01;1.851e-02;1.000e+01;6.526e-01;-4.741e-02;1.062e+00;5.000e+01;5.000e+01
34.931060000;1.046e+00;6.666e-01;3.085e-02;6.373e-01;2.949e-02;1.046e+00;4.000e-01;1.851e-02;1.000e+01;6.526e-01;-4.743e-02;1.062e+00;5.000e+01;5.000e+01
36.117060000;1.046e+00;6.666e-01;3.118e-02;6.373e-01;2.980e-02;1.046e+00;4.000e-01;1.870e-02;1.000e+01;6.526e-01;-4.773e-02;1.062e+00;5.000e+01;5.000e+01
36.133060000;1.046e+00;6.666e-01;3.118e-02;6.373e-01;2.981e-02;1.046e+00;4.000e-01;1.871e-02;1.000e+01;6.526e-01;-4.773e-02;1.062e+00;5.000e+01;5.000e+01
36.193060000;1.046e+00;6.666e-01;3.119e-02;6.373e-01;2.982e-02;1.046e+00;4.000e-01;1.871e-02;1.000e+01;6.526e-01;-4.775e-02;1.062e+00;5.000e+01;5.000e+01
36.207060000;1.046e+00;6.666e-01;3.119e-02;6.373e-01;2.982e-02;1.046e+00;4.000e-01;1.872e-02;1.000e+01;6.526e-01;-4.775e-02;1.062e+00;5.000e+01;5.000e+01
37.344555000;1.046e+00;6.666e-01;3.136e-02;6.373e-01;2.997e-02;1.046e+00;4.000e-01;1.881e-02;1.000e+01;6.526e-01;-4.790e-02;1.062e+00;5.000e+01;5.000e+01
37.362555000;1.046e+00;6.666e-01;3.136e-02;6.373e-01;2.998e-02;1.046e+00;4.000e-01;1.881e-02;1.000e+01;6.526e-01;-4.790e-02;1.062e+00;5.000e+01;5.000e+01
37.568555000;1.046e+00;6.666e-01;3.138e-02;6.373e-01;2.999e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.526e-01;-4.792e-02;1.062e+00;5.000e+01;5.000e+01
39.043555000;1.046e+00;6.666e-01;3.145e-02;6.373e-01;3.007e-02;1.046e+00;4.000e-01;1.887e-02;1.000e+01;6.526e-01;-4.799e-02;1.062e+00;5.000e+01;5.000e+01
39.094555000;1.046e+00;6.666e-01;3.145e-02;6.373e-01;3.007e-02;1.046e+00;4.000e-01;1.887e-02;1.000e+01;6.526e-01;-4.800e-02;1.062e+00;5.000e+01;5.000e+01
39.182555000;1.046e+00;6.666e-01;3.146e-02;6.373e-01;3.007e-02;1.046e+00;4.000e-01;1.887e-02;1.000e+01;6.526e-01;-4.800e-02;1.062e+00;5.000e+01;5.000e+01
39.451555000;1.046e+00;6.666e-01;3.146e-02;6.373e-01;3.007e-02;1.046e+00;4.000e-01;1.888e-02;1.000e+01;6.526e-01;-4.800e-02;1.062e+00;5.000e+01;5.000e+01
46.536555000;1.046e+00;6.666e-01;3.139e-02;6.373e-01;3.001e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.526e-01;-4.794e-02;1.062e+00;5.000e+01;5.000e+01
47.629555000;1.046e+00;6.666e-01;3.138e-02;6.373e-01;3.000e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.526e-01;-4.793e-02;1.062e+00;5.000e+01;5.000e+01
49.384555000;1.046e+00;6.666e-01;3.138e-02;6.373e-01;3.000e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.526e-01;-4.792e-02;1.062e+00;5.000e+01;5.000e+01
50.269555000;1.046e+00;6.666e-01;3.138e-02;6.373e-01;2.999e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.526e-01;-4.792e-02;1.062e+00;5.000e+01;5.000e+01
100.000000000;1.046e+00;6.666e-01;3.138e-02;6.373e-01;3.000e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.526e-01;-4.793e-02;1.062e+00;5.000e+01;5.000e+01
