time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;6.667e-01;0.000e+00;6.383e-01;0.000e+00;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;0.000e+00;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.000256;1.044e+00;6.667e-01;-1.450e-04;6.383e-01;-1.388e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.000512;1.044e+00;6.666e-01;-2.850e-04;6.383e-01;-2.729e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.002048;1.044e+00;6.666e-01;-1.060e-03;6.383e-01;-1.015e-03;1.044e+00;1.055e+00;6.535e-01;3.124e-02;1.044e+00;4.000e-01;-6.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.002560;1.044e+00;6.666e-01;-1.292e-03;6.383e-01;-1.237e-03;1.044e+00;1.055e+00;6.535e-01;3.102e-02;1.044e+00;3.999e-01;-7.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.003072;1.044e+00;6.666e-01;-1.512e-03;6.382e-01;-1.447e-03;1.044e+00;1.055e+00;6.535e-01;3.082e-02;1.044e+00;3.999e-01;-9.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.003584;1.044e+00;6.665e-01;-1.720e-03;6.382e-01;-1.647e-03;1.044e+00;1.055e+00;6.535e-01;3.062e-02;1.044e+00;3.999e-01;-1.032e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.005120;1.044e+00;6.665e-01;-2.278e-03;6.382e-01;-2.182e-03;1.044e+00;1.055e+00;6.535e-01;3.009e-02;1.044e+00;3.999e-01;-1.367e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.006144;1.044e+00;6.665e-01;-2.600e-03;6.382e-01;-2.490e-03;1.044e+00;1.055e+00;6.535e-01;2.978e-02;1.044e+00;3.999e-01;-1.560e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.006656;1.044e+00;6.665e-01;-2.748e-03;6.382e-01;-2.632e-03;1.043e+00;1.055e+00;6.535e-01;2.964e-02;1.044e+00;3.999e-01;-1.649e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.008362;1.044e+00;6.665e-01;-3.180e-03;6.382e-01;-3.045e-03;1.043e+00;1.055e+00;6.535e-01;2.924e-02;1.044e+00;3.999e-01;-1.908e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.008874;1.044e+00;6.664e-01;-3.293e-03;6.382e-01;-3.154e-03;1.043e+00;1.055e+00;6.535e-01;2.913e-02;1.044e+00;3.999e-01;-1.976e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.010774;1.044e+00;6.664e-01;-3.660e-03;6.382e-01;-3.505e-03;1.043e+00;1.055e+00;6.535e-01;2.878e-02;1.044e+00;3.999e-01;-2.196e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.012574;1.044e+00;6.664e-01;-3.937e-03;6.382e-01;-3.770e-03;1.043e+00;1.055e+00;6.535e-01;2.852e-02;1.044e+00;3.999e-01;-2.362e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.013474;1.044e+00;6.664e-01;-4.052e-03;6.382e-01;-3.880e-03;1.043e+00;1.055e+00;6.536e-01;2.841e-02;1.044e+00;3.999e-01;-2.431e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.014374;1.044e+00;6.664e-01;-4.155e-03;6.382e-01;-3.979e-03;1.043e+00;1.055e+00;6.536e-01;2.831e-02;1.044e+00;3.998e-01;-2.493e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.015274;1.044e+00;6.664e-01;-4.245e-03;6.382e-01;-4.065e-03;1.043e+00;1.055e+00;6.536e-01;2.823e-02;1.044e+00;3.998e-01;-2.547e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.016174;1.044e+00;6.664e-01;-4.327e-03;6.382e-01;-4.143e-03;1.043e+00;1.055e+00;6.536e-01;2.815e-02;1.044e+00;3.998e-01;-2.596e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.017074;1.044e+00;6.664e-01;-4.397e-03;6.382e-01;-4.210e-03;1.043e+00;1.055e+00;6.536e-01;2.808e-02;1.044e+00;3.999e-01;-2.638e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.020674;1.044e+00;6.664e-01;-4.602e-03;6.382e-01;-4.407e-03;1.043e+00;1.055e+00;6.536e-01;2.789e-02;1.044e+00;3.999e-01;-2.761e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.024274;1.044e+00;6.664e-01;-4.717e-03;6.382e-01;-4.517e-03;1.043e+00;1.055e+00;6.536e-01;2.778e-02;1.044e+00;3.999e-01;-2.830e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.025174;1.044e+00;6.665e-01;-4.735e-03;6.382e-01;-4.535e-03;1.043e+00;1.055e+00;6.536e-01;2.777e-02;1.044e+00;3.999e-01;-2.841e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.026074;1.044e+00;6.665e-01;-4.752e-03;6.383e-01;-4.551e-03;1.043e+00;1.055e+00;6.536e-01;2.775e-02;1.044e+00;3.999e-01;-2.851e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.026974;1.044e+00;6.665e-01;-4.763e-03;6.383e-01;-4.562e-03;1.043e+00;1.055e+00;6.536e-01;2.774e-02;1.044e+00;3.999e-01;-2.858e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.027974;1.044e+00;6.665e-01;-4.775e-03;6.383e-01;-4.573e-03;1.043e+00;1.055e+00;6.537e-01;2.773e-02;1.044e+00;3.999e-01;-2.865e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.030974;1.044e+00;6.665e-01;-4.795e-03;6.383e-01;-4.592e-03;1.043e+00;1.055e+00;6.537e-01;2.771e-02;1.044e+00;3.999e-01;-2.877e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.035974;1.044e+00;6.665e-01;-4.798e-03;6.383e-01;-4.595e-03;1.043e+00;1.055e+00;6.537e-01;2.771e-02;1.044e+00;3.999e-01;-2.879e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.039974;1.044e+00;6.665e-01;-4.785e-03;6.383e-01;-4.582e-03;1.043e+00;1.055e+00;6.537e-01;2.773e-02;1.044e+00;3.999e-01;-2.871e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.040974;1.044e+00;6.666e-01;-4.782e-03;6.383e-01;-4.579e-03;1.043e+00;1.055e+00;6.537e-01;2.773e-02;1.044e+00;3.999e-01;-2.869e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.041974;1.044e+00;6.666e-01;-4.777e-03;6.383e-01;-4.574e-03;1.043e+00;1.055e+00;6.537e-01;2.774e-02;1.044e+00;3.999e-01;-2.866e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.042974;1.044e+00;6.666e-01;-4.772e-03;6.384e-01;-4.570e-03;1.043e+00;1.055e+00;6.537e-01;2.774e-02;1.044e+00;3.999e-01;-2.863e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.043974;1.044e+00;6.666e-01;-4.768e-03;6.384e-01;-4.567e-03;1.043e+00;1.055e+00;6.537e-01;2.775e-02;1.044e+00;3.999e-01;-2.861e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.044974;1.044e+00;6.666e-01;-4.763e-03;6.384e-01;-4.562e-03;1.043e+00;1.055e+00;6.538e-01;2.775e-02;1.044e+00;3.999e-01;-2.858e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.045974;1.044e+00;6.666e-01;-4.758e-03;6.384e-01;-4.557e-03;1.043e+00;1.055e+00;6.538e-01;2.775e-02;1.044e+00;3.999e-01;-2.855e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.046974;1.044e+00;6.666e-01;-4.753e-03;6.384e-01;-4.552e-03;1.043e+00;1.055e+00;6.538e-01;2.776e-02;1.044e+00;4.000e-01;-2.852e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.050974;1.044e+00;6.666e-01;-4.735e-03;6.384e-01;-4.535e-03;1.043e+00;1.055e+00;6.538e-01;2.778e-02;1.044e+00;4.000e-01;-2.841e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.055974;1.044e+00;6.666e-01;-4.712e-03;6.384e-01;-4.512e-03;1.043e+00;1.055e+00;6.538e-01;2.780e-02;1.044e+00;4.000e-01;-2.827e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.060974;1.044e+00;6.666e-01;-4.690e-03;6.384e-01;-4.491e-03;1.043e+00;1.055e+00;6.538e-01;2.782e-02;1.044e+00;4.000e-01;-2.814e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.065974;1.044e+00;6.666e-01;-4.672e-03;6.384e-01;-4.474e-03;1.043e+00;1.055e+00;6.538e-01;2.784e-02;1.044e+00;4.000e-01;-2.803e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.069974;1.044e+00;6.666e-01;-4.657e-03;6.384e-01;-4.460e-03;1.043e+00;1.055e+00;6.538e-01;2.786e-02;1.044e+00;4.000e-01;-2.794e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.070974;1.044e+00;6.667e-01;-4.653e-03;6.384e-01;-4.456e-03;1.043e+00;1.055e+00;6.538e-01;2.786e-02;1.044e+00;4.000e-01;-2.792e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.075974;1.044e+00;6.667e-01;-4.635e-03;6.384e-01;-4.439e-03;1.043e+00;1.055e+00;6.538e-01;2.788e-02;1.044e+00;4.000e-01;-2.781e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.080974;1.044e+00;6.667e-01;-4.618e-03;6.384e-01;-4.423e-03;1.043e+00;1.055e+00;6.538e-01;2.789e-02;1.044e+00;4.000e-01;-2.771e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.085974;1.044e+00;6.667e-01;-4.602e-03;6.384e-01;-4.407e-03;1.043e+00;1.055e+00;6.538e-01;2.791e-02;1.044e+00;4.000e-01;-2.761e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.090974;1.044e+00;6.667e-01;-4.585e-03;6.384e-01;-4.391e-03;1.043e+00;1.055e+00;6.538e-01;2.792e-02;1.044e+00;4.000e-01;-2.751e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.095974;1.044e+00;6.667e-01;-4.568e-03;6.384e-01;-4.375e-03;1.043e+00;1.055e+00;6.538e-01;2.794e-02;1.044e+00;4.000e-01;-2.741e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.096974;1.044e+00;6.667e-01;-4.565e-03;6.384e-01;-4.372e-03;1.043e+00;1.055e+00;6.538e-01;2.794e-02;1.044e+00;4.000e-01;-2.739e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.097974;1.044e+00;6.667e-01;-4.562e-03;6.385e-01;-4.369e-03;1.043e+00;1.055e+00;6.538e-01;2.795e-02;1.044e+00;4.000e-01;-2.737e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.100974;1.044e+00;6.667e-01;-4.552e-03;6.385e-01;-4.359e-03;1.043e+00;1.055e+00;6.538e-01;2.796e-02;1.044e+00;4.000e-01;-2.731e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.105974;1.044e+00;6.667e-01;-4.533e-03;6.385e-01;-4.341e-03;1.043e+00;1.055e+00;6.538e-01;2.797e-02;1.044e+00;4.000e-01;-2.720e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.110974;1.044e+00;6.667e-01;-4.517e-03;6.385e-01;-4.325e-03;1.043e+00;1.055e+00;6.538e-01;2.799e-02;1.044e+00;4.000e-01;-2.710e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.115974;1.044e+00;6.667e-01;-4.500e-03;6.385e-01;-4.309e-03;1.043e+00;1.055e+00;6.538e-01;2.801e-02;1.044e+00;4.000e-01;-2.700e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.120974;1.044e+00;6.667e-01;-4.483e-03;6.385e-01;-4.294e-03;1.043e+00;1.055e+00;6.538e-01;2.802e-02;1.044e+00;4.000e-01;-2.690e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.126974;1.044e+00;6.667e-01;-4.462e-03;6.385e-01;-4.273e-03;1.043e+00;1.055e+00;6.538e-01;2.804e-02;1.044e+00;4.000e-01;-2.677e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.130974;1.044e+00;6.667e-01;-4.448e-03;6.385e-01;-4.260e-03;1.043e+00;1.055e+00;6.538e-01;2.805e-02;1.044e+00;4.000e-01;-2.669e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.135974;1.044e+00;6.667e-01;-4.432e-03;6.385e-01;-4.244e-03;1.043e+00;1.055e+00;6.538e-01;2.807e-02;1.044e+00;4.000e-01;-2.659e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.140974;1.044e+00;6.667e-01;-4.413e-03;6.385e-01;-4.226e-03;1.043e+00;1.055e+00;6.538e-01;2.809e-02;1.044e+00;4.000e-01;-2.648e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.145974;1.044e+00;6.667e-01;-4.397e-03;6.385e-01;-4.210e-03;1.043e+00;1.055e+00;6.538e-01;2.810e-02;1.044e+00;4.000e-01;-2.638e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.150974;1.044e+00;6.667e-01;-4.378e-03;6.385e-01;-4.193e-03;1.043e+00;1.055e+00;6.538e-01;2.812e-02;1.044e+00;4.000e-01;-2.627e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.155974;1.044e+00;6.667e-01;-4.362e-03;6.385e-01;-4.177e-03;1.043e+00;1.055e+00;6.538e-01;2.814e-02;1.044e+00;4.000e-01;-2.617e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.160974;1.044e+00;6.667e-01;-4.343e-03;6.385e-01;-4.159e-03;1.043e+00;1.055e+00;6.538e-01;2.815e-02;1.044e+00;4.000e-01;-2.606e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.165974;1.044e+00;6.667e-01;-4.327e-03;6.385e-01;-4.143e-03;1.043e+00;1.055e+00;6.538e-01;2.817e-02;1.044e+00;4.000e-01;-2.596e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.170974;1.044e+00;6.667e-01;-4.308e-03;6.385e-01;-4.126e-03;1.043e+00;1.055e+00;6.538e-01;2.819e-02;1.044e+00;4.000e-01;-2.585e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.175974;1.044e+00;6.667e-01;-4.292e-03;6.385e-01;-4.110e-03;1.043e+00;1.055e+00;6.538e-01;2.820e-02;1.044e+00;4.000e-01;-2.575e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.180974;1.044e+00;6.667e-01;-4.273e-03;6.385e-01;-4.092e-03;1.043e+00;1.055e+00;6.538e-01;2.822e-02;1.044e+00;4.000e-01;-2.564e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.185974;1.044e+00;6.667e-01;-4.257e-03;6.385e-01;-4.076e-03;1.043e+00;1.055e+00;6.538e-01;2.824e-02;1.044e+00;4.000e-01;-2.554e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.190974;1.044e+00;6.667e-01;-4.238e-03;6.385e-01;-4.059e-03;1.043e+00;1.055e+00;6.538e-01;2.825e-02;1.044e+00;4.000e-01;-2.543e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.195974;1.044e+00;6.667e-01;-4.220e-03;6.385e-01;-4.041e-03;1.043e+00;1.055e+00;6.538e-01;2.827e-02;1.044e+00;4.000e-01;-2.532e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.200974;1.044e+00;6.667e-01;-4.203e-03;6.385e-01;-4.025e-03;1.043e+00;1.055e+00;6.538e-01;2.829e-02;1.044e+00;4.000e-01;-2.522e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.205974;1.044e+00;6.667e-01;-4.185e-03;6.385e-01;-4.008e-03;1.043e+00;1.055e+00;6.538e-01;2.830e-02;1.044e+00;4.000e-01;-2.511e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.210974;1.044e+00;6.667e-01;-4.168e-03;6.385e-01;-3.992e-03;1.043e+00;1.055e+00;6.538e-01;2.832e-02;1.044e+00;4.000e-01;-2.501e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.215974;1.044e+00;6.667e-01;-4.150e-03;6.385e-01;-3.974e-03;1.043e+00;1.055e+00;6.538e-01;2.834e-02;1.044e+00;4.000e-01;-2.490e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.220974;1.044e+00;6.667e-01;-4.133e-03;6.385e-01;-3.958e-03;1.043e+00;1.055e+00;6.538e-01;2.835e-02;1.044e+00;4.000e-01;-2.480e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.226974;1.044e+00;6.667e-01;-4.112e-03;6.385e-01;-3.938e-03;1.043e+00;1.055e+00;6.538e-01;2.837e-02;1.044e+00;4.000e-01;-2.467e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.230974;1.044e+00;6.667e-01;-4.097e-03;6.385e-01;-3.923e-03;1.043e+00;1.055e+00;6.538e-01;2.839e-02;1.044e+00;4.000e-01;-2.458e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.235974;1.044e+00;6.667e-01;-4.080e-03;6.385e-01;-3.907e-03;1.043e+00;1.055e+00;6.538e-01;2.840e-02;1.044e+00;4.000e-01;-2.448e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.240974;1.044e+00;6.667e-01;-4.062e-03;6.385e-01;-3.890e-03;1.043e+00;1.055e+00;6.538e-01;2.842e-02;1.044e+00;4.000e-01;-2.437e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.242974;1.044e+00;6.667e-01;-4.055e-03;6.385e-01;-3.883e-03;1.043e+00;1.055e+00;6.538e-01;2.843e-02;1.044e+00;4.000e-01;-2.433e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.243974;1.044e+00;6.667e-01;-4.052e-03;6.384e-01;-3.880e-03;1.043e+00;1.055e+00;6.538e-01;2.843e-02;1.044e+00;4.000e-01;-2.431e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.245974;1.044e+00;6.667e-01;-4.045e-03;6.384e-01;-3.874e-03;1.043e+00;1.055e+00;6.538e-01;2.844e-02;1.044e+00;4.000e-01;-2.427e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.248974;1.044e+00;6.667e-01;-4.033e-03;6.384e-01;-3.862e-03;1.043e+00;1.055e+00;6.538e-01;2.845e-02;1.044e+00;4.000e-01;-2.420e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.249974;1.044e+00;6.667e-01;-4.030e-03;6.385e-01;-3.859e-03;1.043e+00;1.055e+00;6.538e-01;2.845e-02;1.044e+00;4.000e-01;-2.418e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.250974;1.044e+00;6.667e-01;-4.027e-03;6.385e-01;-3.856e-03;1.043e+00;1.055e+00;6.538e-01;2.845e-02;1.044e+00;4.000e-01;-2.416e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.253974;1.044e+00;6.667e-01;-4.017e-03;6.385e-01;-3.847e-03;1.043e+00;1.055e+00;6.538e-01;2.846e-02;1.044e+00;4.000e-01;-2.410e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.254974;1.044e+00;6.667e-01;-4.013e-03;6.384e-01;-3.843e-03;1.043e+00;1.055e+00;6.538e-01;2.846e-02;1.044e+00;4.000e-01;-2.408e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.255974;1.044e+00;6.667e-01;-4.010e-03;6.384e-01;-3.840e-03;1.043e+00;1.055e+00;6.538e-01;2.847e-02;1.044e+00;4.000e-01;-2.406e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.260974;1.044e+00;6.667e-01;-3.992e-03;6.384e-01;-3.823e-03;1.043e+00;1.055e+00;6.538e-01;2.849e-02;1.044e+00;4.000e-01;-2.395e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.265974;1.044e+00;6.667e-01;-3.975e-03;6.384e-01;-3.807e-03;1.043e+00;1.055e+00;6.538e-01;2.850e-02;1.044e+00;4.000e-01;-2.385e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.270974;1.044e+00;6.667e-01;-3.957e-03;6.384e-01;-3.789e-03;1.043e+00;1.055e+00;6.538e-01;2.852e-02;1.044e+00;4.000e-01;-2.374e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.275974;1.044e+00;6.667e-01;-3.940e-03;6.384e-01;-3.773e-03;1.043e+00;1.055e+00;6.538e-01;2.853e-02;1.044e+00;4.000e-01;-2.364e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.280974;1.044e+00;6.667e-01;-3.922e-03;6.384e-01;-3.756e-03;1.043e+00;1.055e+00;6.538e-01;2.855e-02;1.044e+00;4.000e-01;-2.353e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.285974;1.044e+00;6.667e-01;-3.905e-03;6.384e-01;-3.740e-03;1.043e+00;1.055e+00;6.538e-01;2.857e-02;1.044e+00;4.000e-01;-2.343e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.290974;1.044e+00;6.667e-01;-3.887e-03;6.384e-01;-3.722e-03;1.043e+00;1.055e+00;6.538e-01;2.858e-02;1.044e+00;4.000e-01;-2.332e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.296974;1.044e+00;6.667e-01;-3.867e-03;6.384e-01;-3.703e-03;1.043e+00;1.055e+00;6.538e-01;2.860e-02;1.044e+00;4.000e-01;-2.320e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.300974;1.044e+00;6.667e-01;-3.852e-03;6.384e-01;-3.688e-03;1.043e+00;1.055e+00;6.538e-01;2.862e-02;1.044e+00;4.000e-01;-2.311e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.305974;1.044e+00;6.667e-01;-3.835e-03;6.384e-01;-3.673e-03;1.043e+00;1.055e+00;6.538e-01;2.863e-02;1.044e+00;4.000e-01;-2.301e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.310974;1.044e+00;6.667e-01;-3.817e-03;6.384e-01;-3.655e-03;1.043e+00;1.055e+00;6.538e-01;2.865e-02;1.044e+00;4.000e-01;-2.290e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.315974;1.044e+00;6.667e-01;-3.800e-03;6.384e-01;-3.639e-03;1.043e+00;1.055e+00;6.538e-01;2.867e-02;1.044e+00;4.000e-01;-2.280e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.320974;1.044e+00;6.667e-01;-3.782e-03;6.384e-01;-3.621e-03;1.043e+00;1.055e+00;6.538e-01;2.868e-02;1.044e+00;4.000e-01;-2.269e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.325974;1.044e+00;6.667e-01;-3.765e-03;6.384e-01;-3.605e-03;1.043e+00;1.055e+00;6.538e-01;2.870e-02;1.044e+00;4.000e-01;-2.259e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.330974;1.044e+00;6.667e-01;-3.747e-03;6.384e-01;-3.588e-03;1.043e+00;1.055e+00;6.538e-01;2.872e-02;1.044e+00;4.000e-01;-2.248e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.335974;1.044e+00;6.667e-01;-3.730e-03;6.384e-01;-3.572e-03;1.043e+00;1.055e+00;6.538e-01;2.873e-02;1.044e+00;4.000e-01;-2.238e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.340974;1.044e+00;6.667e-01;-3.713e-03;6.384e-01;-3.556e-03;1.043e+00;1.055e+00;6.538e-01;2.875e-02;1.044e+00;4.000e-01;-2.228e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.345974;1.044e+00;6.667e-01;-3.695e-03;6.384e-01;-3.538e-03;1.043e+00;1.055e+00;6.538e-01;2.876e-02;1.044e+00;4.000e-01;-2.217e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.350974;1.044e+00;6.667e-01;-3.678e-03;6.384e-01;-3.522e-03;1.043e+00;1.055e+00;6.538e-01;2.878e-02;1.044e+00;4.000e-01;-2.207e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.355974;1.044e+00;6.667e-01;-3.662e-03;6.384e-01;-3.506e-03;1.043e+00;1.055e+00;6.538e-01;2.880e-02;1.044e+00;4.000e-01;-2.197e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.360974;1.044e+00;6.667e-01;-3.643e-03;6.384e-01;-3.489e-03;1.043e+00;1.055e+00;6.538e-01;2.881e-02;1.044e+00;4.000e-01;-2.186e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.365974;1.044e+00;6.667e-01;-3.627e-03;6.384e-01;-3.473e-03;1.043e+00;1.055e+00;6.538e-01;2.883e-02;1.044e+00;4.000e-01;-2.176e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.370974;1.044e+00;6.667e-01;-3.610e-03;6.384e-01;-3.457e-03;1.043e+00;1.055e+00;6.538e-01;2.885e-02;1.044e+00;4.000e-01;-2.166e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.375974;1.044e+00;6.667e-01;-3.592e-03;6.384e-01;-3.439e-03;1.043e+00;1.055e+00;6.538e-01;2.886e-02;1.044e+00;4.000e-01;-2.155e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.380974;1.044e+00;6.667e-01;-3.575e-03;6.384e-01;-3.423e-03;1.043e+00;1.055e+00;6.538e-01;2.888e-02;1.044e+00;4.000e-01;-2.145e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.385974;1.044e+00;6.667e-01;-3.558e-03;6.384e-01;-3.408e-03;1.043e+00;1.055e+00;6.538e-01;2.889e-02;1.044e+00;4.000e-01;-2.135e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.390974;1.044e+00;6.667e-01;-3.542e-03;6.384e-01;-3.392e-03;1.043e+00;1.055e+00;6.538e-01;2.891e-02;1.044e+00;4.000e-01;-2.125e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.395974;1.044e+00;6.667e-01;-3.523e-03;6.384e-01;-3.374e-03;1.043e+00;1.055e+00;6.538e-01;2.893e-02;1.044e+00;4.000e-01;-2.114e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.400974;1.044e+00;6.667e-01;-3.507e-03;6.384e-01;-3.358e-03;1.043e+00;1.055e+00;6.538e-01;2.894e-02;1.044e+00;4.000e-01;-2.104e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.406974;1.044e+00;6.667e-01;-3.487e-03;6.384e-01;-3.339e-03;1.043e+00;1.055e+00;6.538e-01;2.896e-02;1.044e+00;4.000e-01;-2.092e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.410974;1.044e+00;6.667e-01;-3.473e-03;6.384e-01;-3.326e-03;1.043e+00;1.055e+00;6.538e-01;2.898e-02;1.044e+00;4.000e-01;-2.084e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.415974;1.044e+00;6.667e-01;-3.455e-03;6.384e-01;-3.309e-03;1.043e+00;1.055e+00;6.538e-01;2.899e-02;1.044e+00;4.000e-01;-2.073e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.420974;1.044e+00;6.667e-01;-3.438e-03;6.384e-01;-3.293e-03;1.043e+00;1.055e+00;6.538e-01;2.901e-02;1.044e+00;4.000e-01;-2.063e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.425974;1.044e+00;6.667e-01;-3.422e-03;6.384e-01;-3.277e-03;1.043e+00;1.055e+00;6.538e-01;2.902e-02;1.044e+00;4.000e-01;-2.053e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.430974;1.044e+00;6.667e-01;-3.405e-03;6.384e-01;-3.261e-03;1.043e+00;1.055e+00;6.538e-01;2.904e-02;1.044e+00;4.000e-01;-2.043e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.435974;1.044e+00;6.667e-01;-3.388e-03;6.384e-01;-3.245e-03;1.043e+00;1.055e+00;6.538e-01;2.906e-02;1.044e+00;4.000e-01;-2.033e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.440974;1.044e+00;6.667e-01;-3.372e-03;6.384e-01;-3.229e-03;1.043e+00;1.055e+00;6.538e-01;2.907e-02;1.044e+00;4.000e-01;-2.023e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.445974;1.044e+00;6.667e-01;-3.355e-03;6.384e-01;-3.213e-03;1.043e+00;1.055e+00;6.538e-01;2.909e-02;1.044e+00;4.000e-01;-2.013e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.450974;1.044e+00;6.667e-01;-3.338e-03;6.384e-01;-3.197e-03;1.043e+00;1.055e+00;6.538e-01;2.910e-02;1.044e+00;4.000e-01;-2.003e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.455974;1.044e+00;6.667e-01;-3.322e-03;6.384e-01;-3.181e-03;1.043e+00;1.055e+00;6.538e-01;2.912e-02;1.044e+00;4.000e-01;-1.993e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.460974;1.044e+00;6.667e-01;-3.303e-03;6.384e-01;-3.163e-03;1.043e+00;1.055e+00;6.538e-01;2.913e-02;1.044e+00;4.000e-01;-1.982e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.465974;1.044e+00;6.667e-01;-3.287e-03;6.384e-01;-3.147e-03;1.043e+00;1.055e+00;6.538e-01;2.915e-02;1.044e+00;4.000e-01;-1.972e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.470974;1.044e+00;6.667e-01;-3.270e-03;6.384e-01;-3.131e-03;1.043e+00;1.055e+00;6.538e-01;2.917e-02;1.044e+00;4.000e-01;-1.962e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.475974;1.044e+00;6.667e-01;-3.253e-03;6.384e-01;-3.115e-03;1.043e+00;1.055e+00;6.538e-01;2.918e-02;1.044e+00;4.000e-01;-1.952e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.480974;1.044e+00;6.667e-01;-3.237e-03;6.384e-01;-3.099e-03;1.043e+00;1.055e+00;6.538e-01;2.920e-02;1.044e+00;4.000e-01;-1.942e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.485974;1.044e+00;6.667e-01;-3.220e-03;6.384e-01;-3.083e-03;1.043e+00;1.055e+00;6.538e-01;2.921e-02;1.044e+00;4.000e-01;-1.932e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.491974;1.044e+00;6.667e-01;-3.202e-03;6.384e-01;-3.066e-03;1.043e+00;1.055e+00;6.538e-01;2.923e-02;1.044e+00;4.000e-01;-1.921e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.492974;1.044e+00;6.667e-01;-3.198e-03;6.384e-01;-3.063e-03;1.043e+00;1.055e+00;6.538e-01;2.924e-02;1.044e+00;4.000e-01;-1.919e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.493974;1.044e+00;6.667e-01;-3.195e-03;6.384e-01;-3.060e-03;1.043e+00;1.055e+00;6.537e-01;2.924e-02;1.044e+00;4.000e-01;-1.917e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.495974;1.044e+00;6.667e-01;-3.188e-03;6.384e-01;-3.053e-03;1.043e+00;1.055e+00;6.537e-01;2.924e-02;1.044e+00;4.000e-01;-1.913e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.500974;1.044e+00;6.667e-01;-3.172e-03;6.384e-01;-3.037e-03;1.043e+00;1.055e+00;6.537e-01;2.926e-02;1.044e+00;4.000e-01;-1.903e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.505974;1.044e+00;6.667e-01;-3.155e-03;6.384e-01;-3.021e-03;1.043e+00;1.055e+00;6.537e-01;2.927e-02;1.044e+00;4.000e-01;-1.893e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.510974;1.044e+00;6.667e-01;-3.138e-03;6.384e-01;-3.005e-03;1.043e+00;1.055e+00;6.537e-01;2.929e-02;1.044e+00;4.000e-01;-1.883e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.515974;1.044e+00;6.667e-01;-3.122e-03;6.384e-01;-2.989e-03;1.043e+00;1.055e+00;6.537e-01;2.931e-02;1.044e+00;4.000e-01;-1.873e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.520974;1.044e+00;6.667e-01;-3.105e-03;6.384e-01;-2.973e-03;1.043e+00;1.055e+00;6.537e-01;2.932e-02;1.044e+00;4.000e-01;-1.863e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.525974;1.044e+00;6.667e-01;-3.088e-03;6.384e-01;-2.957e-03;1.043e+00;1.055e+00;6.537e-01;2.934e-02;1.044e+00;4.000e-01;-1.853e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.530974;1.044e+00;6.667e-01;-3.073e-03;6.384e-01;-2.943e-03;1.043e+00;1.055e+00;6.537e-01;2.935e-02;1.044e+00;4.000e-01;-1.844e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.535974;1.044e+00;6.667e-01;-3.057e-03;6.384e-01;-2.927e-03;1.043e+00;1.055e+00;6.537e-01;2.937e-02;1.044e+00;4.000e-01;-1.834e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.540974;1.044e+00;6.667e-01;-3.040e-03;6.384e-01;-2.911e-03;1.043e+00;1.055e+00;6.537e-01;2.938e-02;1.044e+00;4.000e-01;-1.824e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.545974;1.044e+00;6.667e-01;-3.023e-03;6.384e-01;-2.895e-03;1.043e+00;1.055e+00;6.537e-01;2.940e-02;1.044e+00;4.000e-01;-1.814e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.550974;1.044e+00;6.667e-01;-3.007e-03;6.384e-01;-2.879e-03;1.043e+00;1.055e+00;6.537e-01;2.941e-02;1.044e+00;4.000e-01;-1.804e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.555974;1.044e+00;6.667e-01;-2.992e-03;6.384e-01;-2.865e-03;1.043e+00;1.055e+00;6.537e-01;2.943e-02;1.044e+00;4.000e-01;-1.795e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.560974;1.044e+00;6.667e-01;-2.975e-03;6.384e-01;-2.849e-03;1.043e+00;1.055e+00;6.537e-01;2.944e-02;1.044e+00;4.000e-01;-1.785e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.565974;1.044e+00;6.667e-01;-2.958e-03;6.384e-01;-2.833e-03;1.043e+00;1.055e+00;6.537e-01;2.946e-02;1.044e+00;4.000e-01;-1.775e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.570974;1.044e+00;6.667e-01;-2.943e-03;6.384e-01;-2.818e-03;1.043e+00;1.055e+00;6.537e-01;2.947e-02;1.044e+00;4.000e-01;-1.766e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.575974;1.044e+00;6.667e-01;-2.927e-03;6.384e-01;-2.803e-03;1.043e+00;1.055e+00;6.537e-01;2.949e-02;1.044e+00;4.000e-01;-1.756e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.580974;1.044e+00;6.667e-01;-2.910e-03;6.384e-01;-2.787e-03;1.043e+00;1.055e+00;6.537e-01;2.950e-02;1.044e+00;4.000e-01;-1.746e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.586974;1.044e+00;6.667e-01;-2.892e-03;6.384e-01;-2.769e-03;1.043e+00;1.055e+00;6.537e-01;2.952e-02;1.044e+00;4.000e-01;-1.735e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.590974;1.044e+00;6.667e-01;-2.878e-03;6.384e-01;-2.756e-03;1.043e+00;1.055e+00;6.537e-01;2.954e-02;1.044e+00;4.000e-01;-1.727e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.595974;1.044e+00;6.667e-01;-2.862e-03;6.384e-01;-2.740e-03;1.043e+00;1.055e+00;6.537e-01;2.955e-02;1.044e+00;4.000e-01;-1.717e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.600974;1.044e+00;6.667e-01;-2.847e-03;6.384e-01;-2.726e-03;1.043e+00;1.055e+00;6.537e-01;2.957e-02;1.044e+00;4.000e-01;-1.708e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.606974;1.044e+00;6.667e-01;-2.827e-03;6.384e-01;-2.707e-03;1.043e+00;1.055e+00;6.537e-01;2.958e-02;1.044e+00;4.000e-01;-1.696e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.610974;1.044e+00;6.667e-01;-2.815e-03;6.384e-01;-2.696e-03;1.043e+00;1.055e+00;6.537e-01;2.960e-02;1.044e+00;4.000e-01;-1.689e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.615974;1.044e+00;6.667e-01;-2.798e-03;6.384e-01;-2.680e-03;1.043e+00;1.055e+00;6.537e-01;2.961e-02;1.044e+00;4.000e-01;-1.679e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.620974;1.044e+00;6.667e-01;-2.783e-03;6.384e-01;-2.665e-03;1.043e+00;1.055e+00;6.537e-01;2.963e-02;1.044e+00;4.000e-01;-1.670e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.625974;1.044e+00;6.667e-01;-2.767e-03;6.384e-01;-2.649e-03;1.043e+00;1.055e+00;6.537e-01;2.964e-02;1.044e+00;4.000e-01;-1.660e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.630974;1.044e+00;6.667e-01;-2.752e-03;6.384e-01;-2.635e-03;1.043e+00;1.055e+00;6.537e-01;2.966e-02;1.044e+00;4.000e-01;-1.651e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.635974;1.044e+00;6.667e-01;-2.735e-03;6.384e-01;-2.619e-03;1.043e+00;1.055e+00;6.537e-01;2.967e-02;1.044e+00;4.000e-01;-1.641e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.640974;1.044e+00;6.667e-01;-2.720e-03;6.384e-01;-2.605e-03;1.043e+00;1.055e+00;6.537e-01;2.969e-02;1.044e+00;4.000e-01;-1.632e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.645974;1.044e+00;6.667e-01;-2.703e-03;6.384e-01;-2.589e-03;1.043e+00;1.055e+00;6.537e-01;2.970e-02;1.044e+00;4.000e-01;-1.622e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.650974;1.044e+00;6.667e-01;-2.688e-03;6.384e-01;-2.574e-03;1.043e+00;1.055e+00;6.537e-01;2.971e-02;1.044e+00;4.000e-01;-1.613e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.651974;1.044e+00;6.667e-01;-2.685e-03;6.384e-01;-2.571e-03;1.043e+00;1.055e+00;6.537e-01;2.972e-02;1.044e+00;4.000e-01;-1.611e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.652974;1.044e+00;6.667e-01;-2.682e-03;6.384e-01;-2.568e-03;1.044e+00;1.055e+00;6.537e-01;2.972e-02;1.044e+00;4.000e-01;-1.609e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.655974;1.044e+00;6.667e-01;-2.673e-03;6.384e-01;-2.560e-03;1.044e+00;1.055e+00;6.537e-01;2.973e-02;1.044e+00;4.000e-01;-1.604e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.660974;1.044e+00;6.667e-01;-2.657e-03;6.384e-01;-2.544e-03;1.044e+00;1.055e+00;6.537e-01;2.974e-02;1.044e+00;4.000e-01;-1.594e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.665974;1.044e+00;6.667e-01;-2.642e-03;6.384e-01;-2.530e-03;1.044e+00;1.055e+00;6.537e-01;2.976e-02;1.044e+00;4.000e-01;-1.585e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.670974;1.044e+00;6.667e-01;-2.627e-03;6.384e-01;-2.515e-03;1.044e+00;1.055e+00;6.537e-01;2.977e-02;1.044e+00;4.000e-01;-1.576e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.675974;1.044e+00;6.667e-01;-2.610e-03;6.384e-01;-2.499e-03;1.044e+00;1.055e+00;6.537e-01;2.979e-02;1.044e+00;4.000e-01;-1.566e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.681974;1.044e+00;6.667e-01;-2.592e-03;6.384e-01;-2.482e-03;1.044e+00;1.055e+00;6.537e-01;2.980e-02;1.044e+00;4.000e-01;-1.555e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.685974;1.044e+00;6.667e-01;-2.580e-03;6.384e-01;-2.471e-03;1.044e+00;1.055e+00;6.537e-01;2.982e-02;1.044e+00;4.000e-01;-1.548e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.690974;1.044e+00;6.667e-01;-2.563e-03;6.384e-01;-2.455e-03;1.044e+00;1.055e+00;6.537e-01;2.983e-02;1.044e+00;4.000e-01;-1.538e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.695974;1.044e+00;6.667e-01;-2.548e-03;6.384e-01;-2.440e-03;1.044e+00;1.055e+00;6.537e-01;2.985e-02;1.044e+00;4.000e-01;-1.529e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.700974;1.044e+00;6.667e-01;-2.533e-03;6.384e-01;-2.426e-03;1.044e+00;1.055e+00;6.537e-01;2.986e-02;1.044e+00;4.000e-01;-1.520e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.705974;1.044e+00;6.667e-01;-2.518e-03;6.384e-01;-2.411e-03;1.044e+00;1.055e+00;6.537e-01;2.987e-02;1.044e+00;4.000e-01;-1.511e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.710974;1.044e+00;6.667e-01;-2.503e-03;6.384e-01;-2.397e-03;1.044e+00;1.055e+00;6.537e-01;2.989e-02;1.044e+00;4.000e-01;-1.502e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.715974;1.044e+00;6.667e-01;-2.487e-03;6.384e-01;-2.381e-03;1.044e+00;1.055e+00;6.537e-01;2.990e-02;1.044e+00;4.000e-01;-1.492e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.720974;1.044e+00;6.667e-01;-2.472e-03;6.384e-01;-2.367e-03;1.044e+00;1.055e+00;6.537e-01;2.992e-02;1.044e+00;4.000e-01;-1.483e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.725974;1.044e+00;6.667e-01;-2.457e-03;6.384e-01;-2.352e-03;1.044e+00;1.055e+00;6.537e-01;2.993e-02;1.044e+00;4.000e-01;-1.474e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.730974;1.044e+00;6.667e-01;-2.442e-03;6.384e-01;-2.338e-03;1.044e+00;1.055e+00;6.537e-01;2.995e-02;1.044e+00;4.000e-01;-1.465e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.735974;1.044e+00;6.667e-01;-2.427e-03;6.384e-01;-2.324e-03;1.044e+00;1.055e+00;6.537e-01;2.996e-02;1.044e+00;4.000e-01;-1.456e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.740974;1.044e+00;6.667e-01;-2.412e-03;6.384e-01;-2.309e-03;1.044e+00;1.055e+00;6.537e-01;2.997e-02;1.044e+00;4.000e-01;-1.447e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.745974;1.044e+00;6.667e-01;-2.397e-03;6.384e-01;-2.295e-03;1.044e+00;1.055e+00;6.537e-01;2.999e-02;1.044e+00;4.000e-01;-1.438e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.750974;1.044e+00;6.667e-01;-2.382e-03;6.384e-01;-2.281e-03;1.044e+00;1.055e+00;6.537e-01;3.000e-02;1.044e+00;4.000e-01;-1.429e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.755974;1.044e+00;6.667e-01;-2.367e-03;6.384e-01;-2.266e-03;1.044e+00;1.055e+00;6.537e-01;3.002e-02;1.044e+00;4.000e-01;-1.420e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.760974;1.044e+00;6.667e-01;-2.352e-03;6.384e-01;-2.252e-03;1.044e+00;1.055e+00;6.537e-01;3.003e-02;1.044e+00;4.000e-01;-1.411e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.765974;1.044e+00;6.667e-01;-2.337e-03;6.384e-01;-2.237e-03;1.044e+00;1.055e+00;6.537e-01;3.005e-02;1.044e+00;4.000e-01;-1.402e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.770974;1.044e+00;6.667e-01;-2.322e-03;6.384e-01;-2.223e-03;1.044e+00;1.055e+00;6.537e-01;3.006e-02;1.044e+00;4.000e-01;-1.393e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.775974;1.044e+00;6.667e-01;-2.307e-03;6.384e-01;-2.209e-03;1.044e+00;1.055e+00;6.537e-01;3.007e-02;1.044e+00;4.000e-01;-1.384e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.780974;1.044e+00;6.667e-01;-2.292e-03;6.384e-01;-2.194e-03;1.044e+00;1.055e+00;6.537e-01;3.009e-02;1.044e+00;4.000e-01;-1.375e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.785974;1.044e+00;6.667e-01;-2.277e-03;6.384e-01;-2.180e-03;1.044e+00;1.055e+00;6.537e-01;3.010e-02;1.044e+00;4.000e-01;-1.366e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.790974;1.044e+00;6.667e-01;-2.262e-03;6.384e-01;-2.166e-03;1.044e+00;1.055e+00;6.537e-01;3.012e-02;1.044e+00;4.000e-01;-1.357e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.795974;1.044e+00;6.667e-01;-2.247e-03;6.384e-01;-2.151e-03;1.044e+00;1.055e+00;6.537e-01;3.013e-02;1.044e+00;4.000e-01;-1.348e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.800974;1.044e+00;6.667e-01;-2.232e-03;6.384e-01;-2.137e-03;1.044e+00;1.055e+00;6.537e-01;3.014e-02;1.044e+00;4.000e-01;-1.339e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.805974;1.044e+00;6.667e-01;-2.217e-03;6.384e-01;-2.123e-03;1.044e+00;1.055e+00;6.537e-01;3.016e-02;1.044e+00;4.000e-01;-1.330e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.810974;1.044e+00;6.667e-01;-2.203e-03;6.384e-01;-2.110e-03;1.044e+00;1.055e+00;6.537e-01;3.017e-02;1.044e+00;4.000e-01;-1.322e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.815974;1.044e+00;6.667e-01;-2.188e-03;6.384e-01;-2.095e-03;1.044e+00;1.055e+00;6.537e-01;3.019e-02;1.044e+00;4.000e-01;-1.313e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.820974;1.044e+00;6.667e-01;-2.173e-03;6.384e-01;-2.081e-03;1.044e+00;1.055e+00;6.537e-01;3.020e-02;1.044e+00;4.000e-01;-1.304e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.825974;1.044e+00;6.667e-01;-2.158e-03;6.384e-01;-2.067e-03;1.044e+00;1.055e+00;6.537e-01;3.021e-02;1.044e+00;4.000e-01;-1.295e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.830974;1.044e+00;6.667e-01;-2.143e-03;6.384e-01;-2.052e-03;1.044e+00;1.055e+00;6.537e-01;3.023e-02;1.044e+00;4.000e-01;-1.286e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.835974;1.044e+00;6.667e-01;-2.130e-03;6.384e-01;-2.040e-03;1.044e+00;1.055e+00;6.537e-01;3.024e-02;1.044e+00;4.000e-01;-1.278e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.840974;1.044e+00;6.667e-01;-2.115e-03;6.384e-01;-2.025e-03;1.044e+00;1.055e+00;6.537e-01;3.025e-02;1.044e+00;4.000e-01;-1.269e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.845974;1.044e+00;6.667e-01;-2.100e-03;6.384e-01;-2.011e-03;1.044e+00;1.055e+00;6.537e-01;3.027e-02;1.044e+00;4.000e-01;-1.260e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.850974;1.044e+00;6.667e-01;-2.087e-03;6.384e-01;-1.998e-03;1.044e+00;1.055e+00;6.537e-01;3.028e-02;1.044e+00;4.000e-01;-1.252e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.855974;1.044e+00;6.667e-01;-2.072e-03;6.384e-01;-1.984e-03;1.044e+00;1.055e+00;6.537e-01;3.029e-02;1.044e+00;4.000e-01;-1.243e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.860974;1.044e+00;6.667e-01;-2.057e-03;6.384e-01;-1.969e-03;1.044e+00;1.055e+00;6.537e-01;3.031e-02;1.044e+00;4.000e-01;-1.234e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.865974;1.044e+00;6.667e-01;-2.043e-03;6.384e-01;-1.957e-03;1.044e+00;1.055e+00;6.537e-01;3.032e-02;1.044e+00;4.000e-01;-1.226e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.870974;1.044e+00;6.667e-01;-2.028e-03;6.384e-01;-1.942e-03;1.044e+00;1.055e+00;6.537e-01;3.034e-02;1.044e+00;4.000e-01;-1.217e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.875974;1.044e+00;6.667e-01;-2.015e-03;6.384e-01;-1.929e-03;1.044e+00;1.055e+00;6.537e-01;3.035e-02;1.044e+00;4.000e-01;-1.209e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.880974;1.044e+00;6.667e-01;-2.000e-03;6.384e-01;-1.915e-03;1.044e+00;1.055e+00;6.537e-01;3.036e-02;1.044e+00;4.000e-01;-1.200e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.885974;1.044e+00;6.667e-01;-1.985e-03;6.384e-01;-1.901e-03;1.044e+00;1.055e+00;6.537e-01;3.038e-02;1.044e+00;4.000e-01;-1.191e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.890974;1.044e+00;6.667e-01;-1.972e-03;6.384e-01;-1.888e-03;1.044e+00;1.055e+00;6.537e-01;3.039e-02;1.044e+00;4.000e-01;-1.183e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.895974;1.044e+00;6.667e-01;-1.957e-03;6.384e-01;-1.874e-03;1.044e+00;1.055e+00;6.537e-01;3.040e-02;1.044e+00;4.000e-01;-1.174e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.900974;1.044e+00;6.667e-01;-1.943e-03;6.384e-01;-1.861e-03;1.044e+00;1.055e+00;6.537e-01;3.042e-02;1.044e+00;4.000e-01;-1.166e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.905974;1.044e+00;6.667e-01;-1.928e-03;6.384e-01;-1.846e-03;1.044e+00;1.055e+00;6.537e-01;3.043e-02;1.044e+00;4.000e-01;-1.157e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.907974;1.044e+00;6.667e-01;-1.923e-03;6.384e-01;-1.842e-03;1.044e+00;1.055e+00;6.537e-01;3.043e-02;1.044e+00;4.000e-01;-1.154e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.908974;1.044e+00;6.667e-01;-1.920e-03;6.384e-01;-1.838e-03;1.044e+00;1.055e+00;6.536e-01;3.044e-02;1.044e+00;4.000e-01;-1.152e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.910974;1.044e+00;6.667e-01;-1.915e-03;6.384e-01;-1.834e-03;1.044e+00;1.055e+00;6.536e-01;3.044e-02;1.044e+00;4.000e-01;-1.149e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.915974;1.044e+00;6.667e-01;-1.902e-03;6.384e-01;-1.821e-03;1.044e+00;1.055e+00;6.536e-01;3.046e-02;1.044e+00;4.000e-01;-1.141e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.920974;1.044e+00;6.667e-01;-1.887e-03;6.384e-01;-1.807e-03;1.044e+00;1.055e+00;6.536e-01;3.047e-02;1.044e+00;4.000e-01;-1.132e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.925974;1.044e+00;6.667e-01;-1.873e-03;6.384e-01;-1.794e-03;1.044e+00;1.055e+00;6.536e-01;3.048e-02;1.044e+00;4.000e-01;-1.124e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.930974;1.044e+00;6.667e-01;-1.858e-03;6.384e-01;-1.779e-03;1.044e+00;1.055e+00;6.536e-01;3.050e-02;1.044e+00;4.000e-01;-1.115e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.935974;1.044e+00;6.667e-01;-1.845e-03;6.384e-01;-1.767e-03;1.044e+00;1.055e+00;6.536e-01;3.051e-02;1.044e+00;4.000e-01;-1.107e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.940974;1.044e+00;6.667e-01;-1.832e-03;6.384e-01;-1.754e-03;1.044e+00;1.055e+00;6.536e-01;3.052e-02;1.044e+00;4.000e-01;-1.099e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.945974;1.044e+00;6.667e-01;-1.817e-03;6.384e-01;-1.740e-03;1.044e+00;1.055e+00;6.536e-01;3.054e-02;1.044e+00;4.000e-01;-1.090e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.950974;1.044e+00;6.667e-01;-1.803e-03;6.384e-01;-1.727e-03;1.044e+00;1.055e+00;6.536e-01;3.055e-02;1.044e+00;4.000e-01;-1.082e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.955974;1.044e+00;6.667e-01;-1.790e-03;6.384e-01;-1.714e-03;1.044e+00;1.055e+00;6.536e-01;3.056e-02;1.044e+00;4.000e-01;-1.074e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.960974;1.044e+00;6.667e-01;-1.775e-03;6.384e-01;-1.700e-03;1.044e+00;1.055e+00;6.536e-01;3.057e-02;1.044e+00;4.000e-01;-1.065e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.965974;1.044e+00;6.667e-01;-1.762e-03;6.384e-01;-1.687e-03;1.044e+00;1.055e+00;6.536e-01;3.059e-02;1.044e+00;4.000e-01;-1.057e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.970974;1.044e+00;6.667e-01;-1.748e-03;6.384e-01;-1.674e-03;1.044e+00;1.055e+00;6.536e-01;3.060e-02;1.044e+00;4.000e-01;-1.049e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.975974;1.044e+00;6.667e-01;-1.735e-03;6.384e-01;-1.661e-03;1.044e+00;1.055e+00;6.536e-01;3.061e-02;1.044e+00;4.000e-01;-1.041e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.980974;1.044e+00;6.667e-01;-1.722e-03;6.384e-01;-1.649e-03;1.044e+00;1.055e+00;6.536e-01;3.063e-02;1.044e+00;4.000e-01;-1.033e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.985974;1.044e+00;6.667e-01;-1.707e-03;6.384e-01;-1.634e-03;1.044e+00;1.055e+00;6.536e-01;3.064e-02;1.044e+00;4.000e-01;-1.024e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.990974;1.044e+00;6.667e-01;-1.693e-03;6.384e-01;-1.621e-03;1.044e+00;1.055e+00;6.536e-01;3.065e-02;1.044e+00;4.000e-01;-1.016e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
0.995974;1.044e+00;6.667e-01;-1.680e-03;6.384e-01;-1.609e-03;1.044e+00;1.055e+00;6.536e-01;3.066e-02;1.044e+00;4.000e-01;-1.008e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.000974;1.044e+00;6.667e-01;-1.667e-03;6.384e-01;-1.596e-03;1.044e+00;1.055e+00;6.536e-01;3.068e-02;1.044e+00;4.000e-01;-1.000e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.005974;1.044e+00;6.667e-01;-1.653e-03;6.384e-01;-1.583e-03;1.044e+00;1.055e+00;6.536e-01;3.069e-02;1.044e+00;4.000e-01;-9.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.010974;1.044e+00;6.667e-01;-1.640e-03;6.384e-01;-1.570e-03;1.044e+00;1.055e+00;6.536e-01;3.070e-02;1.044e+00;4.000e-01;-9.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.015974;1.044e+00;6.667e-01;-1.627e-03;6.384e-01;-1.558e-03;1.044e+00;1.055e+00;6.536e-01;3.071e-02;1.044e+00;4.000e-01;-9.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.016974;1.044e+00;6.667e-01;-1.623e-03;6.383e-01;-1.554e-03;1.044e+00;1.055e+00;6.536e-01;3.072e-02;1.044e+00;4.000e-01;-9.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.020974;1.044e+00;6.667e-01;-1.613e-03;6.383e-01;-1.545e-03;1.044e+00;1.055e+00;6.536e-01;3.073e-02;1.044e+00;4.000e-01;-9.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.025974;1.044e+00;6.667e-01;-1.600e-03;6.383e-01;-1.532e-03;1.044e+00;1.055e+00;6.536e-01;3.074e-02;1.044e+00;4.000e-01;-9.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.030974;1.044e+00;6.667e-01;-1.587e-03;6.383e-01;-1.519e-03;1.044e+00;1.055e+00;6.536e-01;3.075e-02;1.044e+00;4.000e-01;-9.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.035974;1.044e+00;6.667e-01;-1.573e-03;6.383e-01;-1.507e-03;1.044e+00;1.055e+00;6.536e-01;3.077e-02;1.044e+00;4.000e-01;-9.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.040974;1.044e+00;6.667e-01;-1.560e-03;6.383e-01;-1.494e-03;1.044e+00;1.055e+00;6.536e-01;3.078e-02;1.044e+00;4.000e-01;-9.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
