time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
1.045974;1.044e+00;6.667e-01;-1.547e-03;6.383e-01;-1.481e-03;1.044e+00;1.055e+00;6.536e-01;3.079e-02;1.044e+00;4.000e-01;-9.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.050974;1.044e+00;6.667e-01;-1.533e-03;6.383e-01;-1.468e-03;1.044e+00;1.055e+00;6.536e-01;3.080e-02;1.044e+00;4.000e-01;-9.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.055974;1.044e+00;6.667e-01;-1.520e-03;6.383e-01;-1.455e-03;1.044e+00;1.055e+00;6.536e-01;3.082e-02;1.044e+00;4.000e-01;-9.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.060974;1.044e+00;6.667e-01;-1.507e-03;6.383e-01;-1.443e-03;1.044e+00;1.055e+00;6.536e-01;3.083e-02;1.044e+00;4.000e-01;-9.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.065974;1.044e+00;6.667e-01;-1.493e-03;6.383e-01;-1.430e-03;1.044e+00;1.055e+00;6.536e-01;3.084e-02;1.044e+00;4.000e-01;-8.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.070974;1.044e+00;6.667e-01;-1.480e-03;6.383e-01;-1.417e-03;1.044e+00;1.055e+00;6.536e-01;3.085e-02;1.044e+00;4.000e-01;-8.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.075974;1.044e+00;6.667e-01;-1.467e-03;6.383e-01;-1.404e-03;1.044e+00;1.055e+00;6.536e-01;3.086e-02;1.044e+00;4.000e-01;-8.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.080974;1.044e+00;6.667e-01;-1.455e-03;6.383e-01;-1.393e-03;1.044e+00;1.055e+00;6.536e-01;3.088e-02;1.044e+00;4.000e-01;-8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.085974;1.044e+00;6.667e-01;-1.442e-03;6.383e-01;-1.380e-03;1.044e+00;1.055e+00;6.536e-01;3.089e-02;1.044e+00;4.000e-01;-8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.090974;1.044e+00;6.667e-01;-1.428e-03;6.383e-01;-1.368e-03;1.044e+00;1.055e+00;6.536e-01;3.090e-02;1.044e+00;4.000e-01;-8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.095974;1.044e+00;6.667e-01;-1.415e-03;6.383e-01;-1.355e-03;1.044e+00;1.055e+00;6.536e-01;3.091e-02;1.044e+00;4.000e-01;-8.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.100974;1.044e+00;6.667e-01;-1.403e-03;6.383e-01;-1.344e-03;1.044e+00;1.055e+00;6.536e-01;3.093e-02;1.044e+00;4.000e-01;-8.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.105974;1.044e+00;6.667e-01;-1.390e-03;6.383e-01;-1.331e-03;1.044e+00;1.055e+00;6.536e-01;3.094e-02;1.044e+00;4.000e-01;-8.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.110974;1.044e+00;6.667e-01;-1.377e-03;6.383e-01;-1.318e-03;1.044e+00;1.055e+00;6.536e-01;3.095e-02;1.044e+00;4.000e-01;-8.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.115974;1.044e+00;6.667e-01;-1.363e-03;6.383e-01;-1.305e-03;1.044e+00;1.055e+00;6.536e-01;3.096e-02;1.044e+00;4.000e-01;-8.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.120974;1.044e+00;6.667e-01;-1.352e-03;6.383e-01;-1.294e-03;1.044e+00;1.055e+00;6.536e-01;3.097e-02;1.044e+00;4.000e-01;-8.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.125974;1.044e+00;6.667e-01;-1.338e-03;6.383e-01;-1.281e-03;1.044e+00;1.055e+00;6.536e-01;3.099e-02;1.044e+00;4.000e-01;-8.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.130974;1.044e+00;6.667e-01;-1.325e-03;6.383e-01;-1.269e-03;1.044e+00;1.055e+00;6.536e-01;3.100e-02;1.044e+00;4.000e-01;-7.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.135974;1.044e+00;6.667e-01;-1.313e-03;6.383e-01;-1.258e-03;1.044e+00;1.055e+00;6.536e-01;3.101e-02;1.044e+00;4.000e-01;-7.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.140974;1.044e+00;6.667e-01;-1.300e-03;6.383e-01;-1.245e-03;1.044e+00;1.055e+00;6.536e-01;3.102e-02;1.044e+00;4.000e-01;-7.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.145974;1.044e+00;6.667e-01;-1.288e-03;6.383e-01;-1.234e-03;1.044e+00;1.055e+00;6.536e-01;3.103e-02;1.044e+00;4.000e-01;-7.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.150974;1.044e+00;6.667e-01;-1.275e-03;6.383e-01;-1.221e-03;1.044e+00;1.055e+00;6.536e-01;3.105e-02;1.044e+00;4.000e-01;-7.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.155974;1.044e+00;6.667e-01;-1.263e-03;6.383e-01;-1.210e-03;1.044e+00;1.055e+00;6.536e-01;3.106e-02;1.044e+00;4.000e-01;-7.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.160974;1.044e+00;6.667e-01;-1.250e-03;6.383e-01;-1.197e-03;1.044e+00;1.055e+00;6.536e-01;3.107e-02;1.044e+00;4.000e-01;-7.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.165974;1.044e+00;6.667e-01;-1.238e-03;6.383e-01;-1.186e-03;1.044e+00;1.055e+00;6.536e-01;3.108e-02;1.044e+00;4.000e-01;-7.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.170974;1.044e+00;6.667e-01;-1.225e-03;6.383e-01;-1.173e-03;1.044e+00;1.055e+00;6.536e-01;3.109e-02;1.044e+00;4.000e-01;-7.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.175974;1.044e+00;6.667e-01;-1.213e-03;6.383e-01;-1.162e-03;1.044e+00;1.055e+00;6.536e-01;3.111e-02;1.044e+00;4.000e-01;-7.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.180974;1.044e+00;6.667e-01;-1.200e-03;6.383e-01;-1.149e-03;1.044e+00;1.055e+00;6.536e-01;3.112e-02;1.044e+00;4.000e-01;-7.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.185974;1.044e+00;6.667e-01;-1.188e-03;6.383e-01;-1.138e-03;1.044e+00;1.055e+00;6.536e-01;3.113e-02;1.044e+00;4.000e-01;-7.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.190974;1.044e+00;6.667e-01;-1.175e-03;6.383e-01;-1.125e-03;1.044e+00;1.055e+00;6.536e-01;3.114e-02;1.044e+00;4.000e-01;-7.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.195974;1.044e+00;6.667e-01;-1.163e-03;6.383e-01;-1.114e-03;1.044e+00;1.055e+00;6.536e-01;3.115e-02;1.044e+00;4.000e-01;-6.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.200974;1.044e+00;6.667e-01;-1.152e-03;6.383e-01;-1.103e-03;1.044e+00;1.055e+00;6.536e-01;3.116e-02;1.044e+00;4.000e-01;-6.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.205974;1.044e+00;6.667e-01;-1.138e-03;6.383e-01;-1.090e-03;1.044e+00;1.055e+00;6.536e-01;3.117e-02;1.044e+00;4.000e-01;-6.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.210974;1.044e+00;6.667e-01;-1.127e-03;6.383e-01;-1.079e-03;1.044e+00;1.055e+00;6.536e-01;3.119e-02;1.044e+00;4.000e-01;-6.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.215974;1.044e+00;6.667e-01;-1.115e-03;6.383e-01;-1.068e-03;1.044e+00;1.055e+00;6.536e-01;3.120e-02;1.044e+00;4.000e-01;-6.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.220974;1.044e+00;6.667e-01;-1.102e-03;6.383e-01;-1.055e-03;1.044e+00;1.055e+00;6.536e-01;3.121e-02;1.044e+00;4.000e-01;-6.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.225974;1.044e+00;6.667e-01;-1.090e-03;6.383e-01;-1.044e-03;1.044e+00;1.055e+00;6.536e-01;3.122e-02;1.044e+00;4.000e-01;-6.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.230974;1.044e+00;6.667e-01;-1.078e-03;6.383e-01;-1.033e-03;1.044e+00;1.055e+00;6.536e-01;3.123e-02;1.044e+00;4.000e-01;-6.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.235974;1.044e+00;6.667e-01;-1.067e-03;6.383e-01;-1.021e-03;1.044e+00;1.055e+00;6.536e-01;3.124e-02;1.044e+00;4.000e-01;-6.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.240974;1.044e+00;6.667e-01;-1.053e-03;6.383e-01;-1.009e-03;1.044e+00;1.055e+00;6.536e-01;3.125e-02;1.044e+00;4.000e-01;-6.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.245974;1.044e+00;6.667e-01;-1.042e-03;6.383e-01;-9.974e-04;1.044e+00;1.055e+00;6.536e-01;3.127e-02;1.044e+00;4.000e-01;-6.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.251974;1.044e+00;6.667e-01;-1.028e-03;6.383e-01;-9.846e-04;1.044e+00;1.055e+00;6.536e-01;3.128e-02;1.044e+00;4.000e-01;-6.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.255974;1.044e+00;6.667e-01;-1.018e-03;6.383e-01;-9.750e-04;1.044e+00;1.055e+00;6.536e-01;3.129e-02;1.044e+00;4.000e-01;-6.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.260974;1.044e+00;6.667e-01;-1.007e-03;6.383e-01;-9.639e-04;1.044e+00;1.055e+00;6.536e-01;3.130e-02;1.044e+00;4.000e-01;-6.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.265974;1.044e+00;6.667e-01;-9.950e-04;6.383e-01;-9.527e-04;1.044e+00;1.055e+00;6.536e-01;3.131e-02;1.044e+00;4.000e-01;-5.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.270974;1.044e+00;6.667e-01;-9.817e-04;6.383e-01;-9.399e-04;1.044e+00;1.055e+00;6.536e-01;3.132e-02;1.044e+00;4.000e-01;-5.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.275974;1.044e+00;6.667e-01;-9.700e-04;6.383e-01;-9.288e-04;1.044e+00;1.055e+00;6.536e-01;3.133e-02;1.044e+00;4.000e-01;-5.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.280974;1.044e+00;6.667e-01;-9.583e-04;6.383e-01;-9.176e-04;1.044e+00;1.055e+00;6.536e-01;3.134e-02;1.044e+00;4.000e-01;-5.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.285974;1.044e+00;6.667e-01;-9.467e-04;6.383e-01;-9.064e-04;1.044e+00;1.055e+00;6.536e-01;3.136e-02;1.044e+00;4.000e-01;-5.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.290974;1.044e+00;6.667e-01;-9.350e-04;6.383e-01;-8.953e-04;1.044e+00;1.055e+00;6.536e-01;3.137e-02;1.044e+00;4.000e-01;-5.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.295974;1.044e+00;6.667e-01;-9.233e-04;6.383e-01;-8.841e-04;1.044e+00;1.055e+00;6.536e-01;3.138e-02;1.044e+00;4.000e-01;-5.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.300974;1.044e+00;6.667e-01;-9.117e-04;6.383e-01;-8.729e-04;1.044e+00;1.055e+00;6.536e-01;3.139e-02;1.044e+00;4.000e-01;-5.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.305974;1.044e+00;6.667e-01;-9.000e-04;6.383e-01;-8.617e-04;1.044e+00;1.055e+00;6.536e-01;3.140e-02;1.044e+00;4.000e-01;-5.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.310974;1.044e+00;6.667e-01;-8.883e-04;6.383e-01;-8.506e-04;1.044e+00;1.055e+00;6.536e-01;3.141e-02;1.044e+00;4.000e-01;-5.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.315974;1.044e+00;6.667e-01;-8.767e-04;6.383e-01;-8.394e-04;1.044e+00;1.055e+00;6.536e-01;3.142e-02;1.044e+00;4.000e-01;-5.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.320974;1.044e+00;6.667e-01;-8.650e-04;6.383e-01;-8.282e-04;1.044e+00;1.055e+00;6.536e-01;3.143e-02;1.044e+00;4.000e-01;-5.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.325974;1.044e+00;6.667e-01;-8.533e-04;6.383e-01;-8.171e-04;1.044e+00;1.055e+00;6.536e-01;3.144e-02;1.044e+00;4.000e-01;-5.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.330974;1.044e+00;6.667e-01;-8.433e-04;6.383e-01;-8.075e-04;1.044e+00;1.055e+00;6.536e-01;3.145e-02;1.044e+00;4.000e-01;-5.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.335974;1.044e+00;6.667e-01;-8.317e-04;6.383e-01;-7.963e-04;1.044e+00;1.055e+00;6.536e-01;3.146e-02;1.044e+00;4.000e-01;-4.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.340974;1.044e+00;6.667e-01;-8.200e-04;6.383e-01;-7.851e-04;1.044e+00;1.055e+00;6.536e-01;3.148e-02;1.044e+00;4.000e-01;-4.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.345974;1.044e+00;6.667e-01;-8.083e-04;6.383e-01;-7.740e-04;1.044e+00;1.055e+00;6.536e-01;3.149e-02;1.044e+00;4.000e-01;-4.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.350974;1.044e+00;6.667e-01;-7.967e-04;6.383e-01;-7.628e-04;1.044e+00;1.055e+00;6.536e-01;3.150e-02;1.044e+00;4.000e-01;-4.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.355974;1.044e+00;6.667e-01;-7.867e-04;6.383e-01;-7.532e-04;1.044e+00;1.055e+00;6.536e-01;3.151e-02;1.044e+00;4.000e-01;-4.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.360974;1.044e+00;6.667e-01;-7.750e-04;6.383e-01;-7.421e-04;1.044e+00;1.055e+00;6.536e-01;3.152e-02;1.044e+00;4.000e-01;-4.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.366974;1.044e+00;6.667e-01;-7.617e-04;6.383e-01;-7.293e-04;1.044e+00;1.055e+00;6.536e-01;3.153e-02;1.044e+00;4.000e-01;-4.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.370974;1.044e+00;6.667e-01;-7.517e-04;6.383e-01;-7.197e-04;1.044e+00;1.055e+00;6.536e-01;3.154e-02;1.044e+00;4.000e-01;-4.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.375974;1.044e+00;6.667e-01;-7.417e-04;6.383e-01;-7.101e-04;1.044e+00;1.055e+00;6.536e-01;3.155e-02;1.044e+00;4.000e-01;-4.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.381974;1.044e+00;6.667e-01;-7.283e-04;6.383e-01;-6.974e-04;1.044e+00;1.055e+00;6.536e-01;3.156e-02;1.044e+00;4.000e-01;-4.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.385974;1.044e+00;6.667e-01;-7.183e-04;6.383e-01;-6.878e-04;1.044e+00;1.055e+00;6.536e-01;3.157e-02;1.044e+00;4.000e-01;-4.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.390974;1.044e+00;6.667e-01;-7.083e-04;6.383e-01;-6.782e-04;1.044e+00;1.055e+00;6.536e-01;3.158e-02;1.044e+00;4.000e-01;-4.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.396974;1.044e+00;6.667e-01;-6.950e-04;6.383e-01;-6.654e-04;1.044e+00;1.055e+00;6.536e-01;3.159e-02;1.044e+00;4.000e-01;-4.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.400974;1.044e+00;6.667e-01;-6.850e-04;6.383e-01;-6.559e-04;1.044e+00;1.055e+00;6.536e-01;3.160e-02;1.044e+00;4.000e-01;-4.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.405974;1.044e+00;6.667e-01;-6.750e-04;6.383e-01;-6.463e-04;1.044e+00;1.055e+00;6.536e-01;3.161e-02;1.044e+00;4.000e-01;-4.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.411974;1.044e+00;6.667e-01;-6.617e-04;6.383e-01;-6.335e-04;1.044e+00;1.055e+00;6.536e-01;3.162e-02;1.044e+00;4.000e-01;-3.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.415974;1.044e+00;6.667e-01;-6.533e-04;6.383e-01;-6.256e-04;1.044e+00;1.055e+00;6.536e-01;3.163e-02;1.044e+00;4.000e-01;-3.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.420974;1.044e+00;6.667e-01;-6.417e-04;6.383e-01;-6.144e-04;1.044e+00;1.055e+00;6.536e-01;3.164e-02;1.044e+00;4.000e-01;-3.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.425974;1.044e+00;6.667e-01;-6.300e-04;6.383e-01;-6.032e-04;1.044e+00;1.055e+00;6.536e-01;3.165e-02;1.044e+00;4.000e-01;-3.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.430974;1.044e+00;6.667e-01;-6.200e-04;6.383e-01;-5.936e-04;1.044e+00;1.055e+00;6.536e-01;3.166e-02;1.044e+00;4.000e-01;-3.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.435974;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.440974;1.044e+00;6.667e-01;-5.983e-04;6.383e-01;-5.729e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.445974;1.044e+00;6.667e-01;-5.883e-04;6.383e-01;-5.633e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.450974;1.044e+00;6.667e-01;-5.767e-04;6.383e-01;-5.521e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.455974;1.044e+00;6.667e-01;-5.667e-04;6.383e-01;-5.426e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.460974;1.044e+00;6.667e-01;-5.550e-04;6.383e-01;-5.314e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.465974;1.044e+00;6.667e-01;-5.450e-04;6.383e-01;-5.218e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.470974;1.044e+00;6.667e-01;-5.350e-04;6.383e-01;-5.122e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.475974;1.044e+00;6.667e-01;-5.233e-04;6.383e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.480974;1.044e+00;6.667e-01;-5.133e-04;6.383e-01;-4.915e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.485974;1.044e+00;6.667e-01;-5.033e-04;6.383e-01;-4.819e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.490974;1.044e+00;6.667e-01;-4.917e-04;6.383e-01;-4.708e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.495974;1.044e+00;6.667e-01;-4.817e-04;6.383e-01;-4.612e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.498974;1.044e+00;6.667e-01;-4.750e-04;6.383e-01;-4.548e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.499974;1.044e+00;6.667e-01;-4.733e-04;6.383e-01;-4.532e-04;1.044e+00;1.055e+00;6.535e-01;3.180e-02;1.044e+00;4.000e-01;-2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.500974;1.044e+00;6.667e-01;-4.717e-04;6.383e-01;-4.516e-04;1.044e+00;1.055e+00;6.535e-01;3.180e-02;1.044e+00;4.000e-01;-2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.505974;1.044e+00;6.667e-01;-4.617e-04;6.383e-01;-4.420e-04;1.044e+00;1.055e+00;6.535e-01;3.181e-02;1.044e+00;4.000e-01;-2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.510974;1.044e+00;6.667e-01;-4.500e-04;6.383e-01;-4.309e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.515974;1.044e+00;6.667e-01;-4.400e-04;6.383e-01;-4.213e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.521974;1.044e+00;6.667e-01;-4.283e-04;6.383e-01;-4.101e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.526974;1.044e+00;6.667e-01;-4.183e-04;6.383e-01;-4.005e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.531974;1.044e+00;6.667e-01;-4.083e-04;6.383e-01;-3.910e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.535974;1.044e+00;6.667e-01;-4.000e-04;6.383e-01;-3.830e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.540974;1.044e+00;6.667e-01;-3.900e-04;6.383e-01;-3.734e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.545974;1.044e+00;6.667e-01;-3.800e-04;6.383e-01;-3.638e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.550974;1.044e+00;6.667e-01;-3.683e-04;6.383e-01;-3.527e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.555974;1.044e+00;6.667e-01;-3.583e-04;6.383e-01;-3.431e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.560974;1.044e+00;6.667e-01;-3.483e-04;6.383e-01;-3.335e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.565974;1.044e+00;6.667e-01;-3.383e-04;6.383e-01;-3.239e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.570974;1.044e+00;6.667e-01;-3.283e-04;6.383e-01;-3.144e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.575974;1.044e+00;6.667e-01;-3.183e-04;6.383e-01;-3.048e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.580974;1.044e+00;6.667e-01;-3.100e-04;6.383e-01;-2.968e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.585974;1.044e+00;6.667e-01;-3.000e-04;6.383e-01;-2.872e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.590974;1.044e+00;6.667e-01;-2.900e-04;6.383e-01;-2.777e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.595974;1.044e+00;6.667e-01;-2.800e-04;6.383e-01;-2.681e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.600974;1.044e+00;6.667e-01;-2.700e-04;6.383e-01;-2.585e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.605974;1.044e+00;6.667e-01;-2.600e-04;6.383e-01;-2.489e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.611974;1.044e+00;6.667e-01;-2.483e-04;6.383e-01;-2.378e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.615974;1.044e+00;6.667e-01;-2.400e-04;6.383e-01;-2.298e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.620974;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.627974;1.044e+00;6.667e-01;-2.183e-04;6.383e-01;-2.090e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.634060;1.044e+00;6.667e-01;-2.067e-04;6.383e-01;-1.979e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.635052;1.044e+00;6.667e-01;-2.033e-04;6.383e-01;-1.947e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.640052;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.645052;1.044e+00;6.667e-01;-1.850e-04;6.383e-01;-1.771e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.650052;1.044e+00;6.667e-01;-1.750e-04;6.383e-01;-1.676e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.655052;1.044e+00;6.667e-01;-1.667e-04;6.383e-01;-1.596e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.662052;1.044e+00;6.667e-01;-1.533e-04;6.383e-01;-1.468e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.667052;1.044e+00;6.667e-01;-1.433e-04;6.383e-01;-1.372e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.670052;1.044e+00;6.667e-01;-1.383e-04;6.383e-01;-1.324e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.678052;1.044e+00;6.667e-01;-1.233e-04;6.383e-01;-1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.680052;1.044e+00;6.667e-01;-1.183e-04;6.383e-01;-1.133e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.685052;1.044e+00;6.667e-01;-1.100e-04;6.383e-01;-1.053e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.690052;1.044e+00;6.667e-01;-1.000e-04;6.383e-01;-9.575e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.695052;1.044e+00;6.667e-01;-9.167e-05;6.383e-01;-8.777e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.701052;1.044e+00;6.667e-01;-8.000e-05;6.383e-01;-7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.705052;1.044e+00;6.667e-01;-7.167e-05;6.383e-01;-6.862e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.713052;1.044e+00;6.667e-01;-5.833e-05;6.383e-01;-5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.718052;1.044e+00;6.667e-01;-4.833e-05;6.383e-01;-4.628e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-2.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.723052;1.044e+00;6.667e-01;-4.000e-05;6.383e-01;-3.830e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.725052;1.044e+00;6.667e-01;-3.500e-05;6.383e-01;-3.351e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.730052;1.044e+00;6.667e-01;-2.667e-05;6.383e-01;-2.553e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.736052;1.044e+00;6.667e-01;-1.500e-05;6.383e-01;-1.436e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-9.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.742052;1.044e+00;6.667e-01;-5.000e-06;6.383e-01;-4.787e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-3.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.745052;1.044e+00;6.667e-01;1.667e-06;6.383e-01;1.596e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;1.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.753052;1.044e+00;6.667e-01;1.500e-05;6.383e-01;1.436e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;9.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.756052;1.044e+00;6.667e-01;2.000e-05;6.383e-01;1.915e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.760052;1.044e+00;6.667e-01;2.833e-05;6.383e-01;2.713e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.765052;1.044e+00;6.667e-01;3.667e-05;6.383e-01;3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.772052;1.044e+00;6.667e-01;5.000e-05;6.383e-01;4.787e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;3.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.777052;1.044e+00;6.667e-01;5.833e-05;6.383e-01;5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.781052;1.044e+00;6.667e-01;6.500e-05;6.383e-01;6.223e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.789052;1.044e+00;6.667e-01;8.000e-05;6.383e-01;7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.790052;1.044e+00;6.667e-01;8.167e-05;6.383e-01;7.819e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.795052;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.801052;1.044e+00;6.667e-01;1.017e-04;6.383e-01;9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.807052;1.044e+00;6.667e-01;1.117e-04;6.383e-01;1.069e-04;1.044e+00;1.055e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.812052;1.044e+00;6.667e-01;1.200e-04;6.383e-01;1.149e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.819052;1.044e+00;6.667e-01;1.333e-04;6.383e-01;1.277e-04;1.044e+00;1.055e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.820052;1.044e+00;6.667e-01;1.350e-04;6.383e-01;1.293e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.825052;1.044e+00;6.667e-01;1.433e-04;6.383e-01;1.372e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.831052;1.044e+00;6.667e-01;1.533e-04;6.383e-01;1.468e-04;1.044e+00;1.055e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.833052;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.044e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.834052;1.044e+00;6.667e-01;1.600e-04;6.383e-01;1.532e-04;1.045e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.837052;1.044e+00;6.667e-01;1.650e-04;6.383e-01;1.580e-04;1.045e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.843052;1.044e+00;6.667e-01;1.750e-04;6.383e-01;1.676e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.849052;1.044e+00;6.667e-01;1.850e-04;6.383e-01;1.771e-04;1.045e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.850052;1.044e+00;6.667e-01;1.867e-04;6.383e-01;1.787e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.856052;1.044e+00;6.667e-01;1.983e-04;6.383e-01;1.899e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.862052;1.044e+00;6.667e-01;2.083e-04;6.383e-01;1.995e-04;1.045e+00;1.055e+00;6.535e-01;3.244e-02;1.044e+00;4.000e-01;1.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.868052;1.044e+00;6.667e-01;2.183e-04;6.383e-01;2.090e-04;1.045e+00;1.055e+00;6.535e-01;3.245e-02;1.044e+00;4.000e-01;1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.874052;1.044e+00;6.667e-01;2.283e-04;6.383e-01;2.186e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.875052;1.044e+00;6.667e-01;2.300e-04;6.383e-01;2.202e-04;1.045e+00;1.055e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.877052;1.044e+00;6.667e-01;2.333e-04;6.383e-01;2.234e-04;1.045e+00;1.055e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.878052;1.044e+00;6.667e-01;2.350e-04;6.383e-01;2.250e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.880052;1.044e+00;6.667e-01;2.383e-04;6.383e-01;2.282e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.885052;1.044e+00;6.667e-01;2.467e-04;6.383e-01;2.362e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.044e+00;4.000e-01;1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.893052;1.044e+00;6.667e-01;2.617e-04;6.383e-01;2.505e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.899052;1.044e+00;6.667e-01;2.717e-04;6.383e-01;2.601e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.044e+00;4.000e-01;1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.900052;1.044e+00;6.667e-01;2.733e-04;6.383e-01;2.617e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.905052;1.044e+00;6.667e-01;2.817e-04;6.383e-01;2.697e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.912052;1.044e+00;6.667e-01;2.933e-04;6.383e-01;2.808e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.044e+00;4.000e-01;1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.918052;1.044e+00;6.667e-01;3.033e-04;6.383e-01;2.904e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.923052;1.044e+00;6.667e-01;3.117e-04;6.383e-01;2.984e-04;1.045e+00;1.056e+00;6.535e-01;3.254e-02;1.044e+00;4.000e-01;1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.930052;1.044e+00;6.667e-01;3.233e-04;6.383e-01;3.096e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.936052;1.044e+00;6.667e-01;3.333e-04;6.383e-01;3.191e-04;1.045e+00;1.056e+00;6.535e-01;3.256e-02;1.044e+00;4.000e-01;2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.942052;1.044e+00;6.667e-01;3.433e-04;6.383e-01;3.287e-04;1.045e+00;1.056e+00;6.535e-01;3.257e-02;1.044e+00;4.000e-01;2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.947052;1.044e+00;6.667e-01;3.517e-04;6.383e-01;3.367e-04;1.045e+00;1.056e+00;6.535e-01;3.258e-02;1.044e+00;4.000e-01;2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.950156;1.044e+00;6.667e-01;3.567e-04;6.383e-01;3.415e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.955156;1.044e+00;6.667e-01;3.650e-04;6.383e-01;3.495e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.962156;1.044e+00;6.667e-01;3.767e-04;6.383e-01;3.606e-04;1.045e+00;1.056e+00;6.535e-01;3.260e-02;1.044e+00;4.000e-01;2.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.969156;1.044e+00;6.667e-01;3.883e-04;6.383e-01;3.718e-04;1.045e+00;1.056e+00;6.535e-01;3.261e-02;1.044e+00;4.000e-01;2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.970156;1.044e+00;6.667e-01;3.900e-04;6.383e-01;3.734e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.975156;1.044e+00;6.667e-01;3.983e-04;6.383e-01;3.814e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.982156;1.044e+00;6.667e-01;4.100e-04;6.383e-01;3.925e-04;1.045e+00;1.056e+00;6.535e-01;3.263e-02;1.044e+00;4.000e-01;2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.988156;1.044e+00;6.667e-01;4.200e-04;6.383e-01;4.021e-04;1.045e+00;1.056e+00;6.535e-01;3.264e-02;1.044e+00;4.000e-01;2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.994156;1.044e+00;6.667e-01;4.300e-04;6.383e-01;4.117e-04;1.045e+00;1.056e+00;6.535e-01;3.265e-02;1.044e+00;4.000e-01;2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
1.995156;1.044e+00;6.667e-01;4.317e-04;6.383e-01;4.133e-04;1.045e+00;1.056e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.001156;1.044e+00;6.667e-01;4.400e-04;6.383e-01;4.213e-04;1.045e+00;1.056e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.008156;1.044e+00;6.667e-01;4.517e-04;6.383e-01;4.324e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.014156;1.044e+00;6.667e-01;4.617e-04;6.383e-01;4.420e-04;1.045e+00;1.056e+00;6.535e-01;3.268e-02;1.044e+00;4.000e-01;2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.015156;1.044e+00;6.667e-01;4.633e-04;6.383e-01;4.436e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.021156;1.044e+00;6.667e-01;4.733e-04;6.383e-01;4.532e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.028156;1.044e+00;6.667e-01;4.833e-04;6.383e-01;4.628e-04;1.045e+00;1.056e+00;6.535e-01;3.270e-02;1.044e+00;4.000e-01;2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.034156;1.044e+00;6.667e-01;4.933e-04;6.383e-01;4.723e-04;1.045e+00;1.056e+00;6.535e-01;3.271e-02;1.044e+00;4.000e-01;2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.035156;1.044e+00;6.667e-01;4.950e-04;6.383e-01;4.739e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.040156;1.044e+00;6.667e-01;5.033e-04;6.383e-01;4.819e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.048156;1.044e+00;6.667e-01;5.150e-04;6.383e-01;4.931e-04;1.045e+00;1.056e+00;6.535e-01;3.273e-02;1.044e+00;4.000e-01;3.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.055156;1.044e+00;6.667e-01;5.267e-04;6.383e-01;5.042e-04;1.045e+00;1.056e+00;6.535e-01;3.274e-02;1.044e+00;4.000e-01;3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.062156;1.044e+00;6.667e-01;5.367e-04;6.383e-01;5.138e-04;1.045e+00;1.056e+00;6.535e-01;3.275e-02;1.044e+00;4.000e-01;3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.068156;1.044e+00;6.667e-01;5.467e-04;6.383e-01;5.234e-04;1.045e+00;1.056e+00;6.535e-01;3.276e-02;1.044e+00;4.000e-01;3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.070156;1.044e+00;6.667e-01;5.483e-04;6.383e-01;5.250e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.076156;1.044e+00;6.667e-01;5.583e-04;6.383e-01;5.346e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.081156;1.044e+00;6.667e-01;5.667e-04;6.383e-01;5.425e-04;1.045e+00;1.056e+00;6.535e-01;3.278e-02;1.044e+00;4.000e-01;3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.089156;1.044e+00;6.667e-01;5.783e-04;6.383e-01;5.537e-04;1.045e+00;1.056e+00;6.535e-01;3.279e-02;1.044e+00;4.000e-01;3.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.090156;1.044e+00;6.667e-01;5.800e-04;6.383e-01;5.553e-04;1.045e+00;1.056e+00;6.535e-01;3.280e-02;1.044e+00;4.000e-01;3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.097156;1.044e+00;6.667e-01;5.900e-04;6.383e-01;5.649e-04;1.045e+00;1.056e+00;6.535e-01;3.280e-02;1.044e+00;4.000e-01;3.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.103156;1.044e+00;6.667e-01;6.000e-04;6.383e-01;5.745e-04;1.045e+00;1.056e+00;6.535e-01;3.281e-02;1.044e+00;4.000e-01;3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.110156;1.044e+00;6.667e-01;6.100e-04;6.383e-01;5.840e-04;1.045e+00;1.056e+00;6.535e-01;3.282e-02;1.044e+00;4.000e-01;3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.118156;1.044e+00;6.667e-01;6.217e-04;6.383e-01;5.952e-04;1.045e+00;1.056e+00;6.535e-01;3.283e-02;1.044e+00;4.000e-01;3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.122156;1.044e+00;6.667e-01;6.283e-04;6.383e-01;6.016e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.125156;1.044e+00;6.667e-01;6.317e-04;6.383e-01;6.048e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.131156;1.044e+00;6.667e-01;6.417e-04;6.383e-01;6.143e-04;1.045e+00;1.056e+00;6.535e-01;3.285e-02;1.044e+00;4.000e-01;3.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.139156;1.044e+00;6.667e-01;6.533e-04;6.383e-01;6.255e-04;1.045e+00;1.056e+00;6.535e-01;3.286e-02;1.044e+00;4.000e-01;3.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.140156;1.044e+00;6.667e-01;6.533e-04;6.383e-01;6.255e-04;1.045e+00;1.056e+00;6.535e-01;3.287e-02;1.044e+00;4.000e-01;3.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.146156;1.044e+00;6.667e-01;6.633e-04;6.383e-01;6.351e-04;1.045e+00;1.056e+00;6.535e-01;3.287e-02;1.044e+00;4.000e-01;3.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.154156;1.044e+00;6.667e-01;6.750e-04;6.383e-01;6.463e-04;1.045e+00;1.056e+00;6.535e-01;3.288e-02;1.044e+00;4.000e-01;4.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.155156;1.044e+00;6.667e-01;6.767e-04;6.383e-01;6.479e-04;1.045e+00;1.056e+00;6.535e-01;3.289e-02;1.044e+00;4.000e-01;4.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.161156;1.044e+00;6.667e-01;6.850e-04;6.383e-01;6.558e-04;1.045e+00;1.056e+00;6.535e-01;3.289e-02;1.044e+00;4.000e-01;4.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.168156;1.044e+00;6.667e-01;6.950e-04;6.383e-01;6.654e-04;1.045e+00;1.056e+00;6.535e-01;3.290e-02;1.044e+00;4.000e-01;4.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.170156;1.044e+00;6.667e-01;6.967e-04;6.383e-01;6.670e-04;1.045e+00;1.056e+00;6.535e-01;3.291e-02;1.044e+00;4.000e-01;4.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.176156;1.044e+00;6.667e-01;7.067e-04;6.383e-01;6.766e-04;1.045e+00;1.056e+00;6.535e-01;3.291e-02;1.044e+00;4.000e-01;4.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.183156;1.044e+00;6.667e-01;7.167e-04;6.383e-01;6.861e-04;1.045e+00;1.056e+00;6.535e-01;3.292e-02;1.044e+00;4.000e-01;4.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.190156;1.044e+00;6.667e-01;7.267e-04;6.383e-01;6.957e-04;1.045e+00;1.056e+00;6.535e-01;3.293e-02;1.044e+00;4.000e-01;4.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.196156;1.044e+00;6.667e-01;7.350e-04;6.383e-01;7.037e-04;1.045e+00;1.056e+00;6.535e-01;3.294e-02;1.044e+00;4.000e-01;4.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.200156;1.044e+00;6.667e-01;7.400e-04;6.383e-01;7.085e-04;1.045e+00;1.056e+00;6.535e-01;3.295e-02;1.044e+00;4.000e-01;4.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.206156;1.044e+00;6.667e-01;7.483e-04;6.383e-01;7.165e-04;1.045e+00;1.056e+00;6.535e-01;3.295e-02;1.044e+00;4.000e-01;4.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.213156;1.044e+00;6.667e-01;7.583e-04;6.383e-01;7.260e-04;1.045e+00;1.056e+00;6.535e-01;3.296e-02;1.044e+00;4.000e-01;4.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.215156;1.044e+00;6.667e-01;7.600e-04;6.383e-01;7.276e-04;1.045e+00;1.056e+00;6.535e-01;3.297e-02;1.044e+00;4.000e-01;4.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.220156;1.044e+00;6.667e-01;7.683e-04;6.383e-01;7.356e-04;1.045e+00;1.056e+00;6.535e-01;3.297e-02;1.044e+00;4.000e-01;4.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.226156;1.044e+00;6.667e-01;7.767e-04;6.383e-01;7.436e-04;1.045e+00;1.056e+00;6.535e-01;3.298e-02;1.044e+00;4.000e-01;4.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.230156;1.044e+00;6.667e-01;7.817e-04;6.383e-01;7.484e-04;1.045e+00;1.056e+00;6.535e-01;3.299e-02;1.044e+00;4.000e-01;4.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.236156;1.044e+00;6.667e-01;7.900e-04;6.383e-01;7.564e-04;1.045e+00;1.056e+00;6.535e-01;3.299e-02;1.044e+00;4.000e-01;4.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.242156;1.044e+00;6.667e-01;7.983e-04;6.383e-01;7.643e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.245156;1.044e+00;6.667e-01;8.017e-04;6.383e-01;7.675e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.252156;1.044e+00;6.667e-01;8.117e-04;6.383e-01;7.771e-04;1.045e+00;1.056e+00;6.535e-01;3.301e-02;1.044e+00;4.000e-01;4.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.257156;1.044e+00;6.667e-01;8.183e-04;6.383e-01;7.835e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.261156;1.044e+00;6.667e-01;8.233e-04;6.383e-01;7.883e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.267156;1.044e+00;6.667e-01;8.317e-04;6.383e-01;7.962e-04;1.045e+00;1.056e+00;6.535e-01;3.303e-02;1.044e+00;4.000e-01;4.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.270156;1.044e+00;6.667e-01;8.350e-04;6.383e-01;7.994e-04;1.045e+00;1.056e+00;6.535e-01;3.304e-02;1.044e+00;4.000e-01;5.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.276156;1.044e+00;6.667e-01;8.433e-04;6.383e-01;8.074e-04;1.045e+00;1.056e+00;6.535e-01;3.304e-02;1.044e+00;4.000e-01;5.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.282156;1.044e+00;6.667e-01;8.517e-04;6.383e-01;8.154e-04;1.045e+00;1.056e+00;6.535e-01;3.305e-02;1.044e+00;4.000e-01;5.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.285156;1.044e+00;6.667e-01;8.550e-04;6.383e-01;8.186e-04;1.045e+00;1.056e+00;6.535e-01;3.305e-02;1.044e+00;4.000e-01;5.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
