time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
2.291156;1.044e+00;6.667e-01;8.633e-04;6.383e-01;8.266e-04;1.045e+00;1.056e+00;6.535e-01;3.306e-02;1.044e+00;4.000e-01;5.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.295156;1.044e+00;6.667e-01;8.683e-04;6.383e-01;8.313e-04;1.045e+00;1.056e+00;6.535e-01;3.307e-02;1.044e+00;4.000e-01;5.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.300156;1.044e+00;6.667e-01;8.750e-04;6.383e-01;8.377e-04;1.045e+00;1.056e+00;6.535e-01;3.307e-02;1.044e+00;4.000e-01;5.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.305156;1.044e+00;6.667e-01;8.800e-04;6.383e-01;8.425e-04;1.045e+00;1.056e+00;6.535e-01;3.308e-02;1.044e+00;4.000e-01;5.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.310156;1.044e+00;6.667e-01;8.867e-04;6.383e-01;8.489e-04;1.045e+00;1.056e+00;6.535e-01;3.308e-02;1.044e+00;4.000e-01;5.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.317156;1.044e+00;6.667e-01;8.967e-04;6.383e-01;8.585e-04;1.045e+00;1.056e+00;6.535e-01;3.309e-02;1.044e+00;4.000e-01;5.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.321156;1.044e+00;6.667e-01;9.017e-04;6.383e-01;8.633e-04;1.045e+00;1.056e+00;6.535e-01;3.310e-02;1.044e+00;4.000e-01;5.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.325156;1.044e+00;6.667e-01;9.067e-04;6.383e-01;8.680e-04;1.045e+00;1.056e+00;6.535e-01;3.310e-02;1.044e+00;4.000e-01;5.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.330156;1.044e+00;6.667e-01;9.133e-04;6.383e-01;8.744e-04;1.045e+00;1.056e+00;6.535e-01;3.311e-02;1.044e+00;4.000e-01;5.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.335156;1.044e+00;6.667e-01;9.183e-04;6.383e-01;8.792e-04;1.045e+00;1.056e+00;6.535e-01;3.311e-02;1.044e+00;4.000e-01;5.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.342156;1.044e+00;6.667e-01;9.283e-04;6.383e-01;8.888e-04;1.045e+00;1.056e+00;6.535e-01;3.312e-02;1.044e+00;4.000e-01;5.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.346156;1.044e+00;6.667e-01;9.333e-04;6.383e-01;8.936e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.350156;1.044e+00;6.667e-01;9.383e-04;6.383e-01;8.984e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.355156;1.044e+00;6.667e-01;9.433e-04;6.383e-01;9.031e-04;1.045e+00;1.056e+00;6.535e-01;3.314e-02;1.044e+00;4.000e-01;5.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.360156;1.044e+00;6.667e-01;9.500e-04;6.383e-01;9.095e-04;1.045e+00;1.056e+00;6.535e-01;3.314e-02;1.044e+00;4.000e-01;5.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.365156;1.044e+00;6.667e-01;9.567e-04;6.383e-01;9.159e-04;1.045e+00;1.056e+00;6.535e-01;3.315e-02;1.044e+00;4.000e-01;5.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.370156;1.044e+00;6.667e-01;9.617e-04;6.383e-01;9.207e-04;1.045e+00;1.056e+00;6.535e-01;3.316e-02;1.044e+00;4.000e-01;5.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.376156;1.044e+00;6.667e-01;9.700e-04;6.383e-01;9.287e-04;1.045e+00;1.056e+00;6.535e-01;3.316e-02;1.044e+00;4.000e-01;5.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.380156;1.044e+00;6.667e-01;9.750e-04;6.383e-01;9.335e-04;1.045e+00;1.056e+00;6.535e-01;3.317e-02;1.044e+00;4.000e-01;5.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.386156;1.044e+00;6.667e-01;9.817e-04;6.383e-01;9.398e-04;1.045e+00;1.056e+00;6.535e-01;3.317e-02;1.044e+00;4.000e-01;5.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.391156;1.044e+00;6.667e-01;9.883e-04;6.383e-01;9.462e-04;1.045e+00;1.056e+00;6.535e-01;3.318e-02;1.044e+00;4.000e-01;5.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.395156;1.044e+00;6.667e-01;9.917e-04;6.383e-01;9.494e-04;1.045e+00;1.056e+00;6.535e-01;3.318e-02;1.044e+00;4.000e-01;5.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.401156;1.044e+00;6.667e-01;1.000e-03;6.383e-01;9.574e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;6.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.405156;1.044e+00;6.667e-01;1.005e-03;6.383e-01;9.622e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;6.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.408156;1.044e+00;6.667e-01;1.008e-03;6.383e-01;9.654e-04;1.045e+00;1.056e+00;6.535e-01;3.320e-02;1.044e+00;4.000e-01;6.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.409156;1.044e+00;6.667e-01;1.008e-03;6.383e-01;9.654e-04;1.045e+00;1.056e+00;6.534e-01;3.320e-02;1.044e+00;4.000e-01;6.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.411156;1.044e+00;6.667e-01;1.012e-03;6.383e-01;9.686e-04;1.045e+00;1.056e+00;6.534e-01;3.320e-02;1.044e+00;4.000e-01;6.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.415156;1.044e+00;6.667e-01;1.017e-03;6.383e-01;9.734e-04;1.045e+00;1.056e+00;6.534e-01;3.321e-02;1.044e+00;4.000e-01;6.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.420156;1.044e+00;6.667e-01;1.022e-03;6.383e-01;9.781e-04;1.045e+00;1.056e+00;6.534e-01;3.321e-02;1.044e+00;4.000e-01;6.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.425156;1.044e+00;6.667e-01;1.028e-03;6.383e-01;9.845e-04;1.045e+00;1.056e+00;6.534e-01;3.322e-02;1.044e+00;4.000e-01;6.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.430156;1.044e+00;6.667e-01;1.033e-03;6.383e-01;9.893e-04;1.045e+00;1.056e+00;6.534e-01;3.322e-02;1.044e+00;4.000e-01;6.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.435156;1.044e+00;6.667e-01;1.040e-03;6.383e-01;9.957e-04;1.045e+00;1.056e+00;6.534e-01;3.323e-02;1.044e+00;4.000e-01;6.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.440156;1.044e+00;6.667e-01;1.045e-03;6.383e-01;1.000e-03;1.045e+00;1.056e+00;6.534e-01;3.323e-02;1.044e+00;4.000e-01;6.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.445156;1.044e+00;6.667e-01;1.050e-03;6.383e-01;1.005e-03;1.045e+00;1.056e+00;6.534e-01;3.324e-02;1.044e+00;4.000e-01;6.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.450156;1.044e+00;6.667e-01;1.057e-03;6.383e-01;1.012e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.455156;1.044e+00;6.667e-01;1.062e-03;6.383e-01;1.016e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.460156;1.044e+00;6.667e-01;1.068e-03;6.383e-01;1.023e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.464156;1.044e+00;6.667e-01;1.072e-03;6.383e-01;1.026e-03;1.045e+00;1.056e+00;6.534e-01;3.326e-02;1.044e+00;4.000e-01;6.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.465156;1.045e+00;6.667e-01;1.073e-03;6.383e-01;1.028e-03;1.045e+00;1.056e+00;6.534e-01;3.326e-02;1.045e+00;4.000e-01;6.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.470156;1.045e+00;6.667e-01;1.078e-03;6.383e-01;1.032e-03;1.045e+00;1.056e+00;6.534e-01;3.327e-02;1.045e+00;4.000e-01;6.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.475156;1.045e+00;6.667e-01;1.085e-03;6.383e-01;1.039e-03;1.045e+00;1.056e+00;6.534e-01;3.327e-02;1.045e+00;4.000e-01;6.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.480156;1.045e+00;6.667e-01;1.090e-03;6.383e-01;1.044e-03;1.045e+00;1.056e+00;6.534e-01;3.328e-02;1.045e+00;4.000e-01;6.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.485156;1.045e+00;6.667e-01;1.095e-03;6.383e-01;1.048e-03;1.045e+00;1.056e+00;6.534e-01;3.328e-02;1.045e+00;4.000e-01;6.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.490156;1.045e+00;6.667e-01;1.102e-03;6.383e-01;1.055e-03;1.045e+00;1.056e+00;6.534e-01;3.329e-02;1.045e+00;4.000e-01;6.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.495156;1.045e+00;6.667e-01;1.107e-03;6.383e-01;1.060e-03;1.045e+00;1.056e+00;6.534e-01;3.329e-02;1.045e+00;4.000e-01;6.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.500156;1.045e+00;6.667e-01;1.112e-03;6.383e-01;1.064e-03;1.045e+00;1.056e+00;6.534e-01;3.330e-02;1.045e+00;4.000e-01;6.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.505156;1.045e+00;6.667e-01;1.117e-03;6.383e-01;1.069e-03;1.045e+00;1.056e+00;6.534e-01;3.330e-02;1.045e+00;4.000e-01;6.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.510156;1.045e+00;6.667e-01;1.123e-03;6.383e-01;1.075e-03;1.045e+00;1.056e+00;6.534e-01;3.331e-02;1.045e+00;4.000e-01;6.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.515156;1.045e+00;6.667e-01;1.128e-03;6.383e-01;1.080e-03;1.045e+00;1.056e+00;6.534e-01;3.331e-02;1.045e+00;4.000e-01;6.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.520156;1.045e+00;6.667e-01;1.133e-03;6.383e-01;1.085e-03;1.045e+00;1.056e+00;6.534e-01;3.332e-02;1.045e+00;4.000e-01;6.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.525156;1.045e+00;6.667e-01;1.138e-03;6.383e-01;1.090e-03;1.045e+00;1.056e+00;6.534e-01;3.332e-02;1.045e+00;4.000e-01;6.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.530156;1.045e+00;6.667e-01;1.143e-03;6.383e-01;1.095e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.535156;1.045e+00;6.667e-01;1.150e-03;6.383e-01;1.101e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.540156;1.045e+00;6.667e-01;1.155e-03;6.383e-01;1.106e-03;1.045e+00;1.056e+00;6.534e-01;3.334e-02;1.045e+00;4.000e-01;6.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.545156;1.045e+00;6.667e-01;1.160e-03;6.383e-01;1.111e-03;1.045e+00;1.056e+00;6.534e-01;3.334e-02;1.045e+00;4.000e-01;6.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.550156;1.045e+00;6.667e-01;1.165e-03;6.383e-01;1.115e-03;1.045e+00;1.056e+00;6.534e-01;3.335e-02;1.045e+00;4.000e-01;6.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.555156;1.045e+00;6.667e-01;1.170e-03;6.383e-01;1.120e-03;1.045e+00;1.056e+00;6.534e-01;3.335e-02;1.045e+00;4.000e-01;7.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.561156;1.045e+00;6.667e-01;1.177e-03;6.383e-01;1.127e-03;1.045e+00;1.056e+00;6.534e-01;3.336e-02;1.045e+00;4.000e-01;7.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.565156;1.045e+00;6.667e-01;1.180e-03;6.383e-01;1.130e-03;1.045e+00;1.056e+00;6.534e-01;3.336e-02;1.045e+00;4.000e-01;7.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.570156;1.045e+00;6.667e-01;1.185e-03;6.383e-01;1.135e-03;1.045e+00;1.056e+00;6.534e-01;3.337e-02;1.045e+00;4.000e-01;7.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.575156;1.045e+00;6.667e-01;1.190e-03;6.383e-01;1.139e-03;1.045e+00;1.056e+00;6.534e-01;3.337e-02;1.045e+00;4.000e-01;7.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.580156;1.045e+00;6.667e-01;1.195e-03;6.383e-01;1.144e-03;1.045e+00;1.056e+00;6.534e-01;3.338e-02;1.045e+00;4.000e-01;7.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.585156;1.045e+00;6.667e-01;1.200e-03;6.383e-01;1.149e-03;1.045e+00;1.056e+00;6.534e-01;3.338e-02;1.045e+00;4.000e-01;7.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.590156;1.045e+00;6.667e-01;1.205e-03;6.383e-01;1.154e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.595156;1.045e+00;6.667e-01;1.210e-03;6.383e-01;1.158e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.600156;1.045e+00;6.667e-01;1.215e-03;6.383e-01;1.163e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.605156;1.045e+00;6.667e-01;1.220e-03;6.383e-01;1.168e-03;1.045e+00;1.056e+00;6.534e-01;3.340e-02;1.045e+00;4.000e-01;7.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.610156;1.045e+00;6.667e-01;1.225e-03;6.383e-01;1.173e-03;1.045e+00;1.056e+00;6.534e-01;3.340e-02;1.045e+00;4.000e-01;7.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.615156;1.045e+00;6.667e-01;1.230e-03;6.383e-01;1.178e-03;1.045e+00;1.056e+00;6.534e-01;3.341e-02;1.045e+00;4.000e-01;7.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.620156;1.045e+00;6.667e-01;1.235e-03;6.383e-01;1.182e-03;1.045e+00;1.056e+00;6.534e-01;3.341e-02;1.045e+00;4.000e-01;7.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.625156;1.045e+00;6.667e-01;1.240e-03;6.383e-01;1.187e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.630156;1.045e+00;6.667e-01;1.245e-03;6.383e-01;1.192e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.635156;1.045e+00;6.667e-01;1.250e-03;6.383e-01;1.197e-03;1.045e+00;1.056e+00;6.534e-01;3.343e-02;1.045e+00;4.000e-01;7.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.640156;1.045e+00;6.667e-01;1.253e-03;6.383e-01;1.200e-03;1.045e+00;1.056e+00;6.534e-01;3.343e-02;1.045e+00;4.000e-01;7.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.645156;1.045e+00;6.667e-01;1.258e-03;6.383e-01;1.205e-03;1.045e+00;1.056e+00;6.534e-01;3.344e-02;1.045e+00;4.000e-01;7.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.650156;1.045e+00;6.667e-01;1.263e-03;6.383e-01;1.209e-03;1.045e+00;1.056e+00;6.534e-01;3.344e-02;1.045e+00;4.000e-01;7.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.655156;1.045e+00;6.667e-01;1.268e-03;6.383e-01;1.214e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.660156;1.045e+00;6.667e-01;1.273e-03;6.383e-01;1.219e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.665156;1.045e+00;6.667e-01;1.277e-03;6.383e-01;1.222e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.670156;1.045e+00;6.667e-01;1.282e-03;6.383e-01;1.227e-03;1.045e+00;1.056e+00;6.534e-01;3.346e-02;1.045e+00;4.000e-01;7.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.675156;1.045e+00;6.667e-01;1.287e-03;6.383e-01;1.232e-03;1.045e+00;1.056e+00;6.534e-01;3.346e-02;1.045e+00;4.000e-01;7.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.680156;1.045e+00;6.667e-01;1.292e-03;6.383e-01;1.237e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.685156;1.045e+00;6.667e-01;1.295e-03;6.383e-01;1.240e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.690156;1.045e+00;6.667e-01;1.300e-03;6.383e-01;1.245e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.695156;1.045e+00;6.667e-01;1.305e-03;6.383e-01;1.249e-03;1.045e+00;1.056e+00;6.534e-01;3.348e-02;1.045e+00;4.000e-01;7.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.700156;1.045e+00;6.667e-01;1.308e-03;6.383e-01;1.253e-03;1.045e+00;1.056e+00;6.534e-01;3.348e-02;1.045e+00;4.000e-01;7.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.705156;1.045e+00;6.667e-01;1.313e-03;6.383e-01;1.257e-03;1.045e+00;1.056e+00;6.534e-01;3.349e-02;1.045e+00;4.000e-01;7.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.710156;1.045e+00;6.667e-01;1.318e-03;6.383e-01;1.262e-03;1.045e+00;1.056e+00;6.534e-01;3.349e-02;1.045e+00;4.000e-01;7.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.715156;1.045e+00;6.667e-01;1.322e-03;6.383e-01;1.265e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.720156;1.045e+00;6.667e-01;1.327e-03;6.383e-01;1.270e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.725156;1.045e+00;6.667e-01;1.330e-03;6.383e-01;1.273e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.730156;1.045e+00;6.667e-01;1.335e-03;6.383e-01;1.278e-03;1.045e+00;1.056e+00;6.534e-01;3.351e-02;1.045e+00;4.000e-01;8.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.735156;1.045e+00;6.667e-01;1.340e-03;6.383e-01;1.283e-03;1.045e+00;1.056e+00;6.534e-01;3.351e-02;1.045e+00;4.000e-01;8.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.740156;1.045e+00;6.667e-01;1.343e-03;6.383e-01;1.286e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.745156;1.045e+00;6.667e-01;1.348e-03;6.383e-01;1.291e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.750156;1.045e+00;6.667e-01;1.352e-03;6.383e-01;1.294e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.755156;1.045e+00;6.667e-01;1.357e-03;6.383e-01;1.299e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.760156;1.045e+00;6.667e-01;1.360e-03;6.383e-01;1.302e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.765156;1.045e+00;6.667e-01;1.365e-03;6.383e-01;1.307e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.770156;1.045e+00;6.667e-01;1.368e-03;6.383e-01;1.310e-03;1.045e+00;1.056e+00;6.534e-01;3.354e-02;1.045e+00;4.000e-01;8.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.775156;1.045e+00;6.667e-01;1.373e-03;6.383e-01;1.315e-03;1.045e+00;1.056e+00;6.534e-01;3.354e-02;1.045e+00;4.000e-01;8.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.780156;1.045e+00;6.667e-01;1.377e-03;6.383e-01;1.318e-03;1.045e+00;1.056e+00;6.534e-01;3.355e-02;1.045e+00;4.000e-01;8.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.785156;1.045e+00;6.667e-01;1.382e-03;6.383e-01;1.323e-03;1.045e+00;1.056e+00;6.534e-01;3.355e-02;1.045e+00;4.000e-01;8.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.790156;1.045e+00;6.667e-01;1.385e-03;6.383e-01;1.326e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.795156;1.045e+00;6.667e-01;1.388e-03;6.383e-01;1.329e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.800156;1.045e+00;6.667e-01;1.393e-03;6.383e-01;1.334e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.805156;1.045e+00;6.667e-01;1.397e-03;6.383e-01;1.337e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.810156;1.045e+00;6.667e-01;1.402e-03;6.383e-01;1.342e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.815156;1.045e+00;6.667e-01;1.405e-03;6.383e-01;1.345e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.820156;1.045e+00;6.667e-01;1.408e-03;6.383e-01;1.348e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.825156;1.045e+00;6.667e-01;1.413e-03;6.383e-01;1.353e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.830156;1.045e+00;6.667e-01;1.417e-03;6.383e-01;1.356e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.835156;1.045e+00;6.667e-01;1.420e-03;6.383e-01;1.359e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.840156;1.045e+00;6.667e-01;1.423e-03;6.383e-01;1.363e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.845156;1.045e+00;6.667e-01;1.428e-03;6.383e-01;1.367e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.850156;1.045e+00;6.667e-01;1.432e-03;6.383e-01;1.371e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.855156;1.045e+00;6.667e-01;1.435e-03;6.383e-01;1.374e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.860156;1.045e+00;6.667e-01;1.438e-03;6.383e-01;1.377e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.865156;1.045e+00;6.667e-01;1.443e-03;6.383e-01;1.382e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.870156;1.045e+00;6.667e-01;1.447e-03;6.383e-01;1.385e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.875156;1.045e+00;6.667e-01;1.450e-03;6.383e-01;1.388e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.880156;1.045e+00;6.667e-01;1.453e-03;6.383e-01;1.391e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.881156;1.045e+00;6.667e-01;1.455e-03;6.383e-01;1.393e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.882156;1.045e+00;6.667e-01;1.455e-03;6.382e-01;1.393e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.885156;1.045e+00;6.667e-01;1.457e-03;6.382e-01;1.395e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.890156;1.045e+00;6.667e-01;1.460e-03;6.382e-01;1.398e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.895156;1.045e+00;6.667e-01;1.465e-03;6.382e-01;1.403e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.900156;1.045e+00;6.667e-01;1.468e-03;6.382e-01;1.406e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.905156;1.045e+00;6.667e-01;1.472e-03;6.382e-01;1.409e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.910156;1.045e+00;6.667e-01;1.475e-03;6.382e-01;1.412e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.915156;1.045e+00;6.667e-01;1.478e-03;6.382e-01;1.415e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.920156;1.045e+00;6.667e-01;1.482e-03;6.382e-01;1.419e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.926156;1.045e+00;6.667e-01;1.485e-03;6.382e-01;1.422e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.931156;1.045e+00;6.667e-01;1.488e-03;6.382e-01;1.425e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.935156;1.045e+00;6.667e-01;1.492e-03;6.382e-01;1.428e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.941156;1.045e+00;6.667e-01;1.495e-03;6.382e-01;1.431e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.946156;1.045e+00;6.667e-01;1.498e-03;6.382e-01;1.434e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.950156;1.045e+00;6.667e-01;1.502e-03;6.382e-01;1.438e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.956156;1.045e+00;6.667e-01;1.505e-03;6.382e-01;1.441e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.961156;1.045e+00;6.667e-01;1.508e-03;6.382e-01;1.444e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.966156;1.045e+00;6.667e-01;1.512e-03;6.382e-01;1.447e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.970156;1.045e+00;6.667e-01;1.515e-03;6.382e-01;1.450e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.975156;1.045e+00;6.667e-01;1.518e-03;6.382e-01;1.454e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.980156;1.045e+00;6.667e-01;1.522e-03;6.382e-01;1.457e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.985156;1.045e+00;6.667e-01;1.525e-03;6.382e-01;1.460e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.990156;1.045e+00;6.667e-01;1.527e-03;6.382e-01;1.462e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
2.995156;1.045e+00;6.667e-01;1.530e-03;6.382e-01;1.465e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.000156;1.045e+00;6.667e-01;1.533e-03;6.382e-01;1.468e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.006156;1.045e+00;6.667e-01;1.537e-03;6.382e-01;1.471e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.010156;1.045e+00;6.667e-01;1.540e-03;6.382e-01;1.474e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.015156;1.045e+00;6.667e-01;1.543e-03;6.382e-01;1.478e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.020156;1.045e+00;6.667e-01;1.545e-03;6.382e-01;1.479e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.025156;1.045e+00;6.667e-01;1.548e-03;6.382e-01;1.482e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.031156;1.045e+00;6.667e-01;1.552e-03;6.382e-01;1.486e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.035156;1.045e+00;6.667e-01;1.555e-03;6.382e-01;1.489e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.040156;1.045e+00;6.667e-01;1.557e-03;6.382e-01;1.490e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.046156;1.045e+00;6.667e-01;1.560e-03;6.382e-01;1.494e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.051156;1.045e+00;6.667e-01;1.563e-03;6.382e-01;1.497e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.055156;1.045e+00;6.667e-01;1.567e-03;6.382e-01;1.500e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.060156;1.045e+00;6.667e-01;1.568e-03;6.382e-01;1.501e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.066156;1.045e+00;6.667e-01;1.572e-03;6.382e-01;1.505e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.070156;1.045e+00;6.667e-01;1.575e-03;6.382e-01;1.508e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.075156;1.045e+00;6.667e-01;1.577e-03;6.382e-01;1.509e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.081156;1.045e+00;6.667e-01;1.580e-03;6.382e-01;1.513e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.085156;1.045e+00;6.667e-01;1.583e-03;6.382e-01;1.516e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.091156;1.045e+00;6.667e-01;1.585e-03;6.382e-01;1.517e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.095156;1.045e+00;6.667e-01;1.588e-03;6.382e-01;1.521e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.100156;1.045e+00;6.667e-01;1.590e-03;6.382e-01;1.522e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.106156;1.045e+00;6.667e-01;1.593e-03;6.382e-01;1.525e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.110156;1.045e+00;6.667e-01;1.597e-03;6.382e-01;1.529e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.115156;1.045e+00;6.667e-01;1.598e-03;6.382e-01;1.530e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.120156;1.045e+00;6.667e-01;1.602e-03;6.382e-01;1.533e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.126156;1.045e+00;6.667e-01;1.603e-03;6.382e-01;1.535e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.130156;1.045e+00;6.667e-01;1.607e-03;6.382e-01;1.538e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.135156;1.045e+00;6.667e-01;1.608e-03;6.382e-01;1.540e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.140156;1.045e+00;6.667e-01;1.612e-03;6.382e-01;1.543e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.146156;1.045e+00;6.667e-01;1.613e-03;6.382e-01;1.545e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.150156;1.045e+00;6.667e-01;1.617e-03;6.382e-01;1.548e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.155156;1.045e+00;6.667e-01;1.618e-03;6.382e-01;1.549e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.160156;1.045e+00;6.667e-01;1.620e-03;6.382e-01;1.551e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.167156;1.045e+00;6.667e-01;1.623e-03;6.382e-01;1.554e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.170156;1.045e+00;6.667e-01;1.625e-03;6.382e-01;1.556e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.175156;1.045e+00;6.667e-01;1.628e-03;6.382e-01;1.559e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.180156;1.045e+00;6.667e-01;1.630e-03;6.382e-01;1.561e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.185156;1.045e+00;6.667e-01;1.633e-03;6.382e-01;1.564e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.192156;1.045e+00;6.667e-01;1.635e-03;6.382e-01;1.565e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.195156;1.045e+00;6.667e-01;1.637e-03;6.382e-01;1.567e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.200156;1.045e+00;6.667e-01;1.640e-03;6.382e-01;1.570e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.207156;1.045e+00;6.667e-01;1.642e-03;6.382e-01;1.572e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.210156;1.045e+00;6.667e-01;1.643e-03;6.382e-01;1.573e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.215156;1.045e+00;6.667e-01;1.647e-03;6.382e-01;1.576e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.222156;1.045e+00;6.667e-01;1.648e-03;6.382e-01;1.578e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.225156;1.045e+00;6.667e-01;1.650e-03;6.382e-01;1.580e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.230156;1.045e+00;6.667e-01;1.652e-03;6.382e-01;1.581e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.235156;1.045e+00;6.667e-01;1.655e-03;6.382e-01;1.584e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.242156;1.045e+00;6.667e-01;1.657e-03;6.382e-01;1.586e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.246156;1.045e+00;6.667e-01;1.658e-03;6.382e-01;1.588e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.250156;1.045e+00;6.667e-01;1.660e-03;6.382e-01;1.589e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.255156;1.045e+00;6.667e-01;1.663e-03;6.382e-01;1.592e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;9.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.262156;1.045e+00;6.667e-01;1.665e-03;6.382e-01;1.594e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;9.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.267156;1.045e+00;6.667e-01;1.667e-03;6.382e-01;1.596e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.000e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.271156;1.045e+00;6.667e-01;1.668e-03;6.382e-01;1.597e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.001e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.275156;1.045e+00;6.667e-01;1.670e-03;6.382e-01;1.599e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.002e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.280156;1.045e+00;6.667e-01;1.673e-03;6.382e-01;1.602e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.004e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.285156;1.045e+00;6.667e-01;1.675e-03;6.382e-01;1.604e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.005e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.293156;1.045e+00;6.667e-01;1.677e-03;6.382e-01;1.605e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.006e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.297156;1.045e+00;6.667e-01;1.678e-03;6.382e-01;1.607e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.007e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.302156;1.045e+00;6.667e-01;1.680e-03;6.382e-01;1.608e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.008e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.305156;1.045e+00;6.667e-01;1.682e-03;6.382e-01;1.610e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.009e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.311156;1.045e+00;6.667e-01;1.683e-03;6.382e-01;1.612e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.010e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.316156;1.045e+00;6.667e-01;1.685e-03;6.382e-01;1.613e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.011e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.320156;1.045e+00;6.667e-01;1.687e-03;6.382e-01;1.615e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.012e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.325156;1.045e+00;6.667e-01;1.688e-03;6.382e-01;1.616e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.013e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.330156;1.045e+00;6.667e-01;1.690e-03;6.382e-01;1.618e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.014e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.335156;1.045e+00;6.667e-01;1.692e-03;6.382e-01;1.620e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.015e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.340156;1.045e+00;6.667e-01;1.693e-03;6.382e-01;1.621e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.016e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.345156;1.045e+00;6.667e-01;1.695e-03;6.382e-01;1.623e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.017e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.350156;1.045e+00;6.667e-01;1.697e-03;6.382e-01;1.624e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.018e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.355156;1.045e+00;6.667e-01;1.698e-03;6.382e-01;1.626e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.019e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.360156;1.045e+00;6.667e-01;1.700e-03;6.382e-01;1.628e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.020e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.365156;1.045e+00;6.667e-01;1.702e-03;6.382e-01;1.629e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.021e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.370156;1.045e+00;6.667e-01;1.703e-03;6.382e-01;1.631e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.022e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.376156;1.045e+00;6.667e-01;1.705e-03;6.382e-01;1.632e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.023e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.381156;1.045e+00;6.667e-01;1.707e-03;6.382e-01;1.634e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.024e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.387156;1.045e+00;6.667e-01;1.708e-03;6.382e-01;1.635e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.025e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.392156;1.045e+00;6.667e-01;1.710e-03;6.382e-01;1.637e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.026e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.398156;1.045e+00;6.667e-01;1.712e-03;6.382e-01;1.639e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.027e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.401156;1.045e+00;6.667e-01;1.713e-03;6.382e-01;1.640e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.028e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.405156;1.045e+00;6.667e-01;1.715e-03;6.382e-01;1.642e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.029e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.410156;1.045e+00;6.667e-01;1.717e-03;6.382e-01;1.643e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.030e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.415156;1.045e+00;6.667e-01;1.717e-03;6.382e-01;1.643e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.030e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.421156;1.045e+00;6.667e-01;1.718e-03;6.382e-01;1.645e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.031e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.427156;1.045e+00;6.667e-01;1.720e-03;6.382e-01;1.647e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.032e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.433156;1.045e+00;6.667e-01;1.722e-03;6.382e-01;1.648e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.033e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.440156;1.045e+00;6.667e-01;1.723e-03;6.382e-01;1.650e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.034e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.446156;1.045e+00;6.667e-01;1.725e-03;6.382e-01;1.651e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.035e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.453156;1.045e+00;6.667e-01;1.727e-03;6.382e-01;1.653e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.036e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.459156;1.045e+00;6.667e-01;1.728e-03;6.382e-01;1.655e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.037e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.460156;1.045e+00;6.667e-01;1.730e-03;6.382e-01;1.656e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.038e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.466156;1.045e+00;6.667e-01;1.730e-03;6.382e-01;1.656e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.038e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.473156;1.045e+00;6.667e-01;1.732e-03;6.382e-01;1.658e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.039e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.480156;1.045e+00;6.667e-01;1.733e-03;6.382e-01;1.659e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.040e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.485156;1.045e+00;6.667e-01;1.735e-03;6.382e-01;1.661e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.041e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.495156;1.045e+00;6.667e-01;1.737e-03;6.382e-01;1.663e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.042e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.502156;1.045e+00;6.667e-01;1.738e-03;6.382e-01;1.664e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.043e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.510156;1.045e+00;6.667e-01;1.740e-03;6.382e-01;1.666e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.044e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.518156;1.045e+00;6.667e-01;1.742e-03;6.382e-01;1.667e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.045e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.526156;1.045e+00;6.667e-01;1.743e-03;6.382e-01;1.669e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.046e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.534156;1.045e+00;6.667e-01;1.745e-03;6.382e-01;1.671e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.047e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.535156;1.045e+00;6.667e-01;1.747e-03;6.382e-01;1.672e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.048e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.540156;1.045e+00;6.667e-01;1.747e-03;6.382e-01;1.672e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.048e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.552156;1.045e+00;6.667e-01;1.748e-03;6.382e-01;1.674e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.049e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.561156;1.045e+00;6.667e-01;1.750e-03;6.382e-01;1.675e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.050e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
