time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
3.571156;1.045e+00;6.667e-01;1.752e-03;6.382e-01;1.677e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.051e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.581156;1.045e+00;6.667e-01;1.753e-03;6.382e-01;1.679e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.052e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.591156;1.045e+00;6.667e-01;1.755e-03;6.382e-01;1.680e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.053e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.596156;1.045e+00;6.667e-01;1.757e-03;6.382e-01;1.682e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.054e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.602156;1.045e+00;6.667e-01;1.757e-03;6.382e-01;1.682e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.054e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.613156;1.045e+00;6.667e-01;1.758e-03;6.382e-01;1.683e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.055e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.625156;1.045e+00;6.667e-01;1.760e-03;6.382e-01;1.685e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.056e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.638156;1.045e+00;6.667e-01;1.762e-03;6.382e-01;1.687e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.057e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.652156;1.045e+00;6.667e-01;1.763e-03;6.382e-01;1.688e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.058e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.667156;1.045e+00;6.667e-01;1.765e-03;6.382e-01;1.690e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.059e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.675156;1.045e+00;6.667e-01;1.767e-03;6.382e-01;1.691e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.060e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.683156;1.045e+00;6.667e-01;1.767e-03;6.382e-01;1.691e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.060e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.701156;1.045e+00;6.667e-01;1.768e-03;6.382e-01;1.693e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.061e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.723156;1.045e+00;6.667e-01;1.770e-03;6.382e-01;1.695e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.062e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.749156;1.045e+00;6.667e-01;1.772e-03;6.382e-01;1.696e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.063e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.750156;1.045e+00;6.667e-01;1.773e-03;6.382e-01;1.698e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.064e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.787156;1.045e+00;6.667e-01;1.773e-03;6.382e-01;1.698e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.064e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.894156;1.045e+00;6.667e-01;1.775e-03;6.382e-01;1.699e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.065e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.895156;1.045e+00;6.667e-01;1.773e-03;6.382e-01;1.698e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.064e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.933156;1.045e+00;6.667e-01;1.773e-03;6.382e-01;1.698e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.064e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.961156;1.045e+00;6.667e-01;1.772e-03;6.382e-01;1.696e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.063e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
3.983156;1.045e+00;6.667e-01;1.770e-03;6.382e-01;1.695e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.062e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.003156;1.045e+00;6.667e-01;1.768e-03;6.382e-01;1.693e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.061e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.011156;1.045e+00;6.667e-01;1.767e-03;6.382e-01;1.691e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.060e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.020156;1.045e+00;6.667e-01;1.767e-03;6.382e-01;1.691e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.060e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.036156;1.045e+00;6.667e-01;1.765e-03;6.382e-01;1.690e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.059e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.051156;1.045e+00;6.667e-01;1.763e-03;6.382e-01;1.688e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.058e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.065156;1.045e+00;6.667e-01;1.762e-03;6.382e-01;1.687e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.057e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.078156;1.045e+00;6.667e-01;1.760e-03;6.382e-01;1.685e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.056e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.090156;1.045e+00;6.667e-01;1.758e-03;6.382e-01;1.683e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.055e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.096156;1.045e+00;6.667e-01;1.757e-03;6.382e-01;1.682e-03;1.045e+00;1.056e+00;6.534e-01;3.391e-02;1.045e+00;4.000e-01;1.054e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.102156;1.045e+00;6.667e-01;1.757e-03;6.382e-01;1.682e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.054e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.114156;1.045e+00;6.667e-01;1.755e-03;6.382e-01;1.680e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.053e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.115156;1.045e+00;6.667e-01;1.753e-03;6.382e-01;1.679e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.052e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.125156;1.045e+00;6.667e-01;1.753e-03;6.382e-01;1.679e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.052e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.135156;1.045e+00;6.667e-01;1.752e-03;6.382e-01;1.677e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.051e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.146156;1.045e+00;6.667e-01;1.750e-03;6.382e-01;1.675e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.050e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.156156;1.045e+00;6.667e-01;1.748e-03;6.382e-01;1.674e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.049e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.161156;1.045e+00;6.667e-01;1.747e-03;6.382e-01;1.672e-03;1.045e+00;1.056e+00;6.534e-01;3.390e-02;1.045e+00;4.000e-01;1.048e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.165156;1.045e+00;6.667e-01;1.747e-03;6.382e-01;1.672e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.048e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.175156;1.045e+00;6.667e-01;1.745e-03;6.382e-01;1.671e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.047e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.184156;1.045e+00;6.667e-01;1.743e-03;6.382e-01;1.669e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.046e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.185156;1.045e+00;6.667e-01;1.742e-03;6.382e-01;1.667e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.045e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.193156;1.045e+00;6.667e-01;1.742e-03;6.382e-01;1.667e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.045e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.202156;1.045e+00;6.667e-01;1.740e-03;6.382e-01;1.666e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.044e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.211156;1.045e+00;6.667e-01;1.738e-03;6.382e-01;1.664e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.043e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.219156;1.045e+00;6.667e-01;1.737e-03;6.382e-01;1.663e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.042e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.220156;1.045e+00;6.667e-01;1.735e-03;6.382e-01;1.661e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.041e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.225156;1.045e+00;6.667e-01;1.735e-03;6.382e-01;1.661e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.041e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.236156;1.045e+00;6.667e-01;1.733e-03;6.382e-01;1.659e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.040e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.244156;1.045e+00;6.667e-01;1.732e-03;6.382e-01;1.658e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.039e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.245156;1.045e+00;6.667e-01;1.730e-03;6.382e-01;1.656e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.038e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.252156;1.045e+00;6.667e-01;1.730e-03;6.382e-01;1.656e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.038e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.259156;1.045e+00;6.667e-01;1.728e-03;6.382e-01;1.655e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.037e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.260156;1.045e+00;6.667e-01;1.727e-03;6.382e-01;1.653e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.036e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.267156;1.045e+00;6.667e-01;1.727e-03;6.382e-01;1.653e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.036e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.271156;1.045e+00;6.667e-01;1.725e-03;6.382e-01;1.651e-03;1.045e+00;1.056e+00;6.534e-01;3.388e-02;1.045e+00;4.000e-01;1.035e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.275156;1.045e+00;6.667e-01;1.723e-03;6.382e-01;1.650e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.034e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.282156;1.045e+00;6.667e-01;1.723e-03;6.382e-01;1.650e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.034e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.289156;1.045e+00;6.667e-01;1.722e-03;6.382e-01;1.648e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.033e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.290156;1.045e+00;6.667e-01;1.720e-03;6.382e-01;1.647e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.032e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.296156;1.045e+00;6.667e-01;1.720e-03;6.382e-01;1.647e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.032e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.303156;1.045e+00;6.667e-01;1.718e-03;6.382e-01;1.645e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.031e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.310156;1.045e+00;6.667e-01;1.717e-03;6.382e-01;1.643e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.030e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.317156;1.045e+00;6.667e-01;1.715e-03;6.382e-01;1.642e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.029e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.321156;1.045e+00;6.667e-01;1.713e-03;6.382e-01;1.640e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.028e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.325156;1.045e+00;6.667e-01;1.712e-03;6.382e-01;1.639e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.027e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.331156;1.045e+00;6.667e-01;1.712e-03;6.382e-01;1.639e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.027e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.338156;1.045e+00;6.667e-01;1.710e-03;6.382e-01;1.637e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.026e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.344156;1.045e+00;6.667e-01;1.708e-03;6.382e-01;1.635e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.025e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.345156;1.045e+00;6.667e-01;1.707e-03;6.382e-01;1.634e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.024e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.351156;1.045e+00;6.667e-01;1.707e-03;6.382e-01;1.634e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.024e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.357156;1.045e+00;6.667e-01;1.705e-03;6.382e-01;1.632e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.023e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.361156;1.045e+00;6.667e-01;1.703e-03;6.382e-01;1.631e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.022e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.365156;1.045e+00;6.667e-01;1.702e-03;6.382e-01;1.629e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.021e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.370156;1.045e+00;6.667e-01;1.702e-03;6.382e-01;1.629e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.021e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.376156;1.045e+00;6.667e-01;1.700e-03;6.382e-01;1.628e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.020e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.382156;1.045e+00;6.667e-01;1.698e-03;6.382e-01;1.626e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.019e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.389156;1.045e+00;6.667e-01;1.697e-03;6.382e-01;1.624e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.018e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.390156;1.045e+00;6.667e-01;1.695e-03;6.382e-01;1.623e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.017e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.395156;1.045e+00;6.667e-01;1.695e-03;6.382e-01;1.623e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.017e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.401156;1.045e+00;6.667e-01;1.693e-03;6.382e-01;1.621e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.016e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.407156;1.045e+00;6.667e-01;1.692e-03;6.382e-01;1.620e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.015e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.413156;1.045e+00;6.667e-01;1.690e-03;6.382e-01;1.618e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.014e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.419156;1.045e+00;6.667e-01;1.688e-03;6.382e-01;1.616e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.013e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.420156;1.045e+00;6.667e-01;1.687e-03;6.382e-01;1.615e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.012e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.425156;1.045e+00;6.667e-01;1.685e-03;6.382e-01;1.613e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.011e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.430156;1.045e+00;6.667e-01;1.685e-03;6.382e-01;1.613e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.011e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.436156;1.045e+00;6.667e-01;1.683e-03;6.382e-01;1.612e-03;1.045e+00;1.056e+00;6.534e-01;3.384e-02;1.045e+00;4.000e-01;1.010e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.440156;1.045e+00;6.667e-01;1.682e-03;6.382e-01;1.610e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.009e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.447156;1.045e+00;6.667e-01;1.680e-03;6.382e-01;1.608e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.008e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.453156;1.045e+00;6.667e-01;1.678e-03;6.382e-01;1.607e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.007e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.459156;1.045e+00;6.667e-01;1.677e-03;6.382e-01;1.605e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.006e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.460156;1.045e+00;6.667e-01;1.675e-03;6.382e-01;1.604e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.005e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.465156;1.045e+00;6.667e-01;1.673e-03;6.382e-01;1.602e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.004e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.470156;1.045e+00;6.667e-01;1.673e-03;6.382e-01;1.602e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.004e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.475156;1.045e+00;6.667e-01;1.672e-03;6.382e-01;1.600e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.003e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.480156;1.045e+00;6.667e-01;1.670e-03;6.382e-01;1.599e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.002e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.486156;1.045e+00;6.667e-01;1.668e-03;6.382e-01;1.597e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.001e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.491156;1.045e+00;6.667e-01;1.667e-03;6.382e-01;1.596e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;1.000e-03;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.497156;1.045e+00;6.667e-01;1.665e-03;6.382e-01;1.594e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;9.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.502156;1.045e+00;6.667e-01;1.663e-03;6.382e-01;1.592e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;9.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.505156;1.045e+00;6.667e-01;1.662e-03;6.382e-01;1.591e-03;1.045e+00;1.056e+00;6.534e-01;3.382e-02;1.045e+00;4.000e-01;9.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.512156;1.045e+00;6.667e-01;1.660e-03;6.382e-01;1.589e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.517156;1.045e+00;6.667e-01;1.658e-03;6.382e-01;1.588e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.523156;1.045e+00;6.667e-01;1.657e-03;6.382e-01;1.586e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.528156;1.045e+00;6.667e-01;1.655e-03;6.382e-01;1.584e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.533156;1.045e+00;6.667e-01;1.653e-03;6.382e-01;1.583e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.538156;1.045e+00;6.667e-01;1.652e-03;6.382e-01;1.581e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.541156;1.045e+00;6.667e-01;1.650e-03;6.382e-01;1.580e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.548156;1.045e+00;6.667e-01;1.648e-03;6.382e-01;1.578e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.553156;1.045e+00;6.667e-01;1.647e-03;6.382e-01;1.576e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.558156;1.045e+00;6.667e-01;1.645e-03;6.382e-01;1.575e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.563156;1.045e+00;6.667e-01;1.643e-03;6.382e-01;1.573e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.568156;1.045e+00;6.667e-01;1.642e-03;6.382e-01;1.572e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.571156;1.045e+00;6.667e-01;1.640e-03;6.382e-01;1.570e-03;1.045e+00;1.056e+00;6.534e-01;3.380e-02;1.045e+00;4.000e-01;9.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.578156;1.045e+00;6.667e-01;1.638e-03;6.382e-01;1.568e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.582156;1.045e+00;6.667e-01;1.637e-03;6.382e-01;1.567e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.587156;1.045e+00;6.667e-01;1.635e-03;6.382e-01;1.565e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.592156;1.045e+00;6.667e-01;1.633e-03;6.382e-01;1.564e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.597156;1.045e+00;6.667e-01;1.632e-03;6.382e-01;1.562e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.600156;1.045e+00;6.667e-01;1.630e-03;6.382e-01;1.561e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.606156;1.045e+00;6.667e-01;1.628e-03;6.382e-01;1.559e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.611156;1.045e+00;6.667e-01;1.627e-03;6.382e-01;1.557e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.616156;1.045e+00;6.667e-01;1.625e-03;6.382e-01;1.556e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.620156;1.045e+00;6.667e-01;1.623e-03;6.382e-01;1.554e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.625156;1.045e+00;6.667e-01;1.622e-03;6.382e-01;1.553e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.630156;1.045e+00;6.667e-01;1.620e-03;6.382e-01;1.551e-03;1.045e+00;1.056e+00;6.534e-01;3.378e-02;1.045e+00;4.000e-01;9.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.635156;1.045e+00;6.667e-01;1.617e-03;6.382e-01;1.548e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.640156;1.045e+00;6.667e-01;1.615e-03;6.382e-01;1.546e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.648156;1.045e+00;6.667e-01;1.613e-03;6.382e-01;1.545e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.653156;1.045e+00;6.667e-01;1.612e-03;6.382e-01;1.543e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.657156;1.045e+00;6.667e-01;1.610e-03;6.382e-01;1.541e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.660156;1.045e+00;6.667e-01;1.608e-03;6.382e-01;1.540e-03;1.045e+00;1.056e+00;6.534e-01;3.377e-02;1.045e+00;4.000e-01;9.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.666156;1.045e+00;6.667e-01;1.607e-03;6.382e-01;1.538e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.671156;1.045e+00;6.667e-01;1.605e-03;6.382e-01;1.537e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.675156;1.045e+00;6.667e-01;1.603e-03;6.382e-01;1.535e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.680156;1.045e+00;6.667e-01;1.600e-03;6.382e-01;1.532e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.685156;1.045e+00;6.667e-01;1.598e-03;6.382e-01;1.530e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.693156;1.045e+00;6.667e-01;1.597e-03;6.382e-01;1.529e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.697156;1.045e+00;6.667e-01;1.595e-03;6.382e-01;1.527e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.701156;1.045e+00;6.667e-01;1.593e-03;6.382e-01;1.525e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.706156;1.045e+00;6.667e-01;1.592e-03;6.382e-01;1.524e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.710156;1.045e+00;6.667e-01;1.590e-03;6.382e-01;1.522e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.715156;1.045e+00;6.667e-01;1.587e-03;6.382e-01;1.519e-03;1.045e+00;1.056e+00;6.534e-01;3.375e-02;1.045e+00;4.000e-01;9.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.720156;1.045e+00;6.667e-01;1.585e-03;6.382e-01;1.517e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.727156;1.045e+00;6.667e-01;1.583e-03;6.382e-01;1.516e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.731156;1.045e+00;6.667e-01;1.582e-03;6.382e-01;1.514e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.736156;1.045e+00;6.667e-01;1.580e-03;6.382e-01;1.513e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.740156;1.045e+00;6.667e-01;1.578e-03;6.382e-01;1.511e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.745156;1.045e+00;6.667e-01;1.575e-03;6.382e-01;1.508e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.752156;1.045e+00;6.667e-01;1.573e-03;6.382e-01;1.506e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.757156;1.045e+00;6.667e-01;1.572e-03;6.382e-01;1.505e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.761156;1.045e+00;6.667e-01;1.570e-03;6.382e-01;1.503e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.765156;1.045e+00;6.667e-01;1.568e-03;6.382e-01;1.501e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.770156;1.045e+00;6.667e-01;1.565e-03;6.382e-01;1.498e-03;1.045e+00;1.056e+00;6.534e-01;3.373e-02;1.045e+00;4.000e-01;9.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.777156;1.045e+00;6.667e-01;1.563e-03;6.382e-01;1.497e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.781156;1.045e+00;6.667e-01;1.562e-03;6.382e-01;1.495e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.785156;1.045e+00;6.667e-01;1.560e-03;6.382e-01;1.494e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.790156;1.045e+00;6.667e-01;1.558e-03;6.382e-01;1.492e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.795156;1.045e+00;6.667e-01;1.555e-03;6.382e-01;1.489e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.802156;1.045e+00;6.667e-01;1.553e-03;6.382e-01;1.487e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.806156;1.045e+00;6.667e-01;1.552e-03;6.382e-01;1.486e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.810156;1.045e+00;6.667e-01;1.550e-03;6.382e-01;1.484e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.815156;1.045e+00;6.667e-01;1.547e-03;6.382e-01;1.481e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.820156;1.045e+00;6.667e-01;1.545e-03;6.382e-01;1.479e-03;1.045e+00;1.056e+00;6.534e-01;3.371e-02;1.045e+00;4.000e-01;9.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.826156;1.045e+00;6.667e-01;1.543e-03;6.382e-01;1.478e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.830156;1.045e+00;6.667e-01;1.542e-03;6.382e-01;1.476e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.835156;1.045e+00;6.667e-01;1.538e-03;6.382e-01;1.473e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.841156;1.045e+00;6.667e-01;1.537e-03;6.382e-01;1.471e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.845156;1.045e+00;6.667e-01;1.535e-03;6.382e-01;1.470e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.850156;1.045e+00;6.667e-01;1.532e-03;6.382e-01;1.466e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.857156;1.045e+00;6.667e-01;1.530e-03;6.382e-01;1.465e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.861156;1.045e+00;6.667e-01;1.528e-03;6.382e-01;1.463e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.865156;1.045e+00;6.667e-01;1.527e-03;6.382e-01;1.462e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.870156;1.045e+00;6.667e-01;1.523e-03;6.382e-01;1.458e-03;1.045e+00;1.056e+00;6.534e-01;3.369e-02;1.045e+00;4.000e-01;9.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.876156;1.045e+00;6.667e-01;1.522e-03;6.382e-01;1.457e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.880156;1.045e+00;6.667e-01;1.520e-03;6.382e-01;1.455e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.885156;1.045e+00;6.667e-01;1.517e-03;6.382e-01;1.452e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.892156;1.045e+00;6.667e-01;1.515e-03;6.382e-01;1.450e-03;1.045e+00;1.056e+00;6.534e-01;3.368e-02;1.045e+00;4.000e-01;9.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.895156;1.045e+00;6.667e-01;1.513e-03;6.382e-01;1.449e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.900156;1.045e+00;6.667e-01;1.510e-03;6.382e-01;1.446e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.907156;1.045e+00;6.667e-01;1.508e-03;6.382e-01;1.444e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.911156;1.045e+00;6.667e-01;1.507e-03;6.382e-01;1.442e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.915156;1.045e+00;6.667e-01;1.505e-03;6.382e-01;1.441e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.921156;1.045e+00;6.667e-01;1.502e-03;6.382e-01;1.438e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.926156;1.045e+00;6.667e-01;1.500e-03;6.382e-01;1.436e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;9.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.930156;1.045e+00;6.667e-01;1.498e-03;6.382e-01;1.434e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.937156;1.045e+00;6.667e-01;1.495e-03;6.382e-01;1.431e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.939156;1.045e+00;6.667e-01;1.493e-03;6.382e-01;1.430e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.940156;1.045e+00;6.667e-01;1.493e-03;6.383e-01;1.430e-03;1.045e+00;1.056e+00;6.534e-01;3.366e-02;1.045e+00;4.000e-01;8.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.945156;1.045e+00;6.667e-01;1.490e-03;6.383e-01;1.426e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.952156;1.045e+00;6.667e-01;1.488e-03;6.383e-01;1.425e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.956156;1.045e+00;6.667e-01;1.487e-03;6.383e-01;1.423e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.960156;1.045e+00;6.667e-01;1.483e-03;6.383e-01;1.420e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.965156;1.045e+00;6.667e-01;1.482e-03;6.383e-01;1.419e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.970156;1.045e+00;6.667e-01;1.480e-03;6.383e-01;1.417e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.975156;1.045e+00;6.667e-01;1.477e-03;6.383e-01;1.414e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.981156;1.045e+00;6.667e-01;1.475e-03;6.383e-01;1.412e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.985156;1.045e+00;6.667e-01;1.473e-03;6.383e-01;1.411e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.991156;1.045e+00;6.667e-01;1.470e-03;6.383e-01;1.407e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
4.996156;1.045e+00;6.667e-01;1.468e-03;6.383e-01;1.406e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.000156;1.045e+00;6.667e-01;1.465e-03;6.383e-01;1.403e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.006156;1.045e+00;6.667e-01;1.463e-03;6.383e-01;1.401e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.010156;1.045e+00;6.667e-01;1.462e-03;6.383e-01;1.399e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.015156;1.045e+00;6.667e-01;1.458e-03;6.383e-01;1.396e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.021156;1.045e+00;6.667e-01;1.457e-03;6.383e-01;1.395e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.025156;1.045e+00;6.667e-01;1.453e-03;6.383e-01;1.391e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.031156;1.045e+00;6.667e-01;1.452e-03;6.383e-01;1.390e-03;1.045e+00;1.056e+00;6.534e-01;3.362e-02;1.045e+00;4.000e-01;8.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.035156;1.045e+00;6.667e-01;1.450e-03;6.383e-01;1.388e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.040156;1.045e+00;6.667e-01;1.447e-03;6.383e-01;1.385e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.046156;1.045e+00;6.667e-01;1.445e-03;6.383e-01;1.383e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.050156;1.045e+00;6.667e-01;1.442e-03;6.383e-01;1.380e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.056156;1.045e+00;6.667e-01;1.440e-03;6.383e-01;1.379e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.060156;1.045e+00;6.667e-01;1.438e-03;6.383e-01;1.377e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.067156;1.045e+00;6.667e-01;1.435e-03;6.383e-01;1.374e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.070156;1.045e+00;6.667e-01;1.433e-03;6.383e-01;1.372e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.075156;1.045e+00;6.667e-01;1.430e-03;6.383e-01;1.369e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.080156;1.045e+00;6.667e-01;1.428e-03;6.383e-01;1.367e-03;1.045e+00;1.056e+00;6.534e-01;3.360e-02;1.045e+00;4.000e-01;8.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.085156;1.045e+00;6.667e-01;1.425e-03;6.383e-01;1.364e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.091156;1.045e+00;6.667e-01;1.423e-03;6.383e-01;1.363e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.095156;1.045e+00;6.667e-01;1.420e-03;6.383e-01;1.359e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.101156;1.045e+00;6.667e-01;1.418e-03;6.383e-01;1.358e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.105156;1.045e+00;6.667e-01;1.417e-03;6.383e-01;1.356e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.112156;1.045e+00;6.667e-01;1.413e-03;6.383e-01;1.353e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.115156;1.045e+00;6.667e-01;1.412e-03;6.383e-01;1.352e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.120156;1.045e+00;6.667e-01;1.408e-03;6.383e-01;1.348e-03;1.045e+00;1.056e+00;6.534e-01;3.358e-02;1.045e+00;4.000e-01;8.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.125156;1.045e+00;6.667e-01;1.407e-03;6.383e-01;1.347e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.130156;1.045e+00;6.667e-01;1.403e-03;6.383e-01;1.344e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.136156;1.045e+00;6.667e-01;1.402e-03;6.383e-01;1.342e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.140156;1.045e+00;6.667e-01;1.398e-03;6.383e-01;1.339e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.145156;1.045e+00;6.667e-01;1.397e-03;6.383e-01;1.337e-03;1.045e+00;1.056e+00;6.534e-01;3.357e-02;1.045e+00;4.000e-01;8.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.150156;1.045e+00;6.667e-01;1.393e-03;6.383e-01;1.334e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.156156;1.045e+00;6.667e-01;1.392e-03;6.383e-01;1.332e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.160156;1.045e+00;6.667e-01;1.388e-03;6.383e-01;1.329e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.166156;1.045e+00;6.667e-01;1.387e-03;6.383e-01;1.328e-03;1.045e+00;1.056e+00;6.534e-01;3.356e-02;1.045e+00;4.000e-01;8.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.170156;1.045e+00;6.667e-01;1.383e-03;6.383e-01;1.324e-03;1.045e+00;1.056e+00;6.534e-01;3.355e-02;1.045e+00;4.000e-01;8.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.176156;1.045e+00;6.667e-01;1.382e-03;6.383e-01;1.323e-03;1.045e+00;1.056e+00;6.534e-01;3.355e-02;1.045e+00;4.000e-01;8.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.180156;1.045e+00;6.667e-01;1.378e-03;6.383e-01;1.320e-03;1.045e+00;1.056e+00;6.534e-01;3.355e-02;1.045e+00;4.000e-01;8.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.186156;1.045e+00;6.667e-01;1.377e-03;6.383e-01;1.318e-03;1.045e+00;1.056e+00;6.534e-01;3.355e-02;1.045e+00;4.000e-01;8.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.190156;1.045e+00;6.667e-01;1.373e-03;6.383e-01;1.315e-03;1.045e+00;1.056e+00;6.534e-01;3.354e-02;1.045e+00;4.000e-01;8.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.196156;1.045e+00;6.667e-01;1.372e-03;6.383e-01;1.313e-03;1.045e+00;1.056e+00;6.534e-01;3.354e-02;1.045e+00;4.000e-01;8.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.200156;1.045e+00;6.667e-01;1.368e-03;6.383e-01;1.310e-03;1.045e+00;1.056e+00;6.534e-01;3.354e-02;1.045e+00;4.000e-01;8.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.206156;1.045e+00;6.667e-01;1.367e-03;6.383e-01;1.308e-03;1.045e+00;1.056e+00;6.534e-01;3.354e-02;1.045e+00;4.000e-01;8.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.210156;1.045e+00;6.667e-01;1.363e-03;6.383e-01;1.305e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.216156;1.045e+00;6.667e-01;1.362e-03;6.383e-01;1.304e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.220156;1.045e+00;6.667e-01;1.358e-03;6.383e-01;1.300e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.226156;1.045e+00;6.667e-01;1.357e-03;6.383e-01;1.299e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.230156;1.045e+00;6.667e-01;1.353e-03;6.383e-01;1.296e-03;1.045e+00;1.056e+00;6.534e-01;3.353e-02;1.045e+00;4.000e-01;8.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.236156;1.045e+00;6.667e-01;1.352e-03;6.383e-01;1.294e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.240156;1.045e+00;6.667e-01;1.348e-03;6.383e-01;1.291e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.246156;1.045e+00;6.667e-01;1.347e-03;6.383e-01;1.289e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.250156;1.045e+00;6.667e-01;1.343e-03;6.383e-01;1.286e-03;1.045e+00;1.056e+00;6.534e-01;3.352e-02;1.045e+00;4.000e-01;8.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
