time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
5.255156;1.045e+00;6.667e-01;1.342e-03;6.383e-01;1.284e-03;1.045e+00;1.056e+00;6.534e-01;3.351e-02;1.045e+00;4.000e-01;8.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.260156;1.045e+00;6.667e-01;1.338e-03;6.383e-01;1.281e-03;1.045e+00;1.056e+00;6.534e-01;3.351e-02;1.045e+00;4.000e-01;8.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.265156;1.045e+00;6.667e-01;1.337e-03;6.383e-01;1.280e-03;1.045e+00;1.056e+00;6.534e-01;3.351e-02;1.045e+00;4.000e-01;8.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.271156;1.045e+00;6.667e-01;1.333e-03;6.383e-01;1.277e-03;1.045e+00;1.056e+00;6.534e-01;3.351e-02;1.045e+00;4.000e-01;8.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.275156;1.045e+00;6.667e-01;1.332e-03;6.383e-01;1.275e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.281156;1.045e+00;6.667e-01;1.328e-03;6.383e-01;1.272e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.285156;1.045e+00;6.667e-01;1.327e-03;6.383e-01;1.270e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.291156;1.045e+00;6.667e-01;1.323e-03;6.383e-01;1.267e-03;1.045e+00;1.056e+00;6.534e-01;3.350e-02;1.045e+00;4.000e-01;7.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.295156;1.045e+00;6.667e-01;1.320e-03;6.383e-01;1.264e-03;1.045e+00;1.056e+00;6.534e-01;3.349e-02;1.045e+00;4.000e-01;7.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.301156;1.045e+00;6.667e-01;1.318e-03;6.383e-01;1.262e-03;1.045e+00;1.056e+00;6.534e-01;3.349e-02;1.045e+00;4.000e-01;7.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.305156;1.045e+00;6.667e-01;1.315e-03;6.383e-01;1.259e-03;1.045e+00;1.056e+00;6.534e-01;3.349e-02;1.045e+00;4.000e-01;7.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.311156;1.045e+00;6.667e-01;1.313e-03;6.383e-01;1.257e-03;1.045e+00;1.056e+00;6.534e-01;3.349e-02;1.045e+00;4.000e-01;7.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.315156;1.045e+00;6.667e-01;1.310e-03;6.383e-01;1.254e-03;1.045e+00;1.056e+00;6.534e-01;3.348e-02;1.045e+00;4.000e-01;7.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.320156;1.045e+00;6.667e-01;1.308e-03;6.383e-01;1.253e-03;1.045e+00;1.056e+00;6.534e-01;3.348e-02;1.045e+00;4.000e-01;7.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.327156;1.045e+00;6.667e-01;1.305e-03;6.383e-01;1.249e-03;1.045e+00;1.056e+00;6.534e-01;3.348e-02;1.045e+00;4.000e-01;7.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.330156;1.045e+00;6.667e-01;1.303e-03;6.383e-01;1.248e-03;1.045e+00;1.056e+00;6.534e-01;3.348e-02;1.045e+00;4.000e-01;7.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.336156;1.045e+00;6.667e-01;1.300e-03;6.383e-01;1.245e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.340156;1.045e+00;6.667e-01;1.297e-03;6.383e-01;1.241e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.346156;1.045e+00;6.667e-01;1.295e-03;6.383e-01;1.240e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.350156;1.045e+00;6.667e-01;1.292e-03;6.383e-01;1.237e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.355156;1.045e+00;6.667e-01;1.290e-03;6.383e-01;1.235e-03;1.045e+00;1.056e+00;6.534e-01;3.347e-02;1.045e+00;4.000e-01;7.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.362156;1.045e+00;6.667e-01;1.287e-03;6.383e-01;1.232e-03;1.045e+00;1.056e+00;6.534e-01;3.346e-02;1.045e+00;4.000e-01;7.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.365156;1.045e+00;6.667e-01;1.285e-03;6.383e-01;1.230e-03;1.045e+00;1.056e+00;6.534e-01;3.346e-02;1.045e+00;4.000e-01;7.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.371156;1.045e+00;6.667e-01;1.282e-03;6.383e-01;1.227e-03;1.045e+00;1.056e+00;6.534e-01;3.346e-02;1.045e+00;4.000e-01;7.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.375156;1.045e+00;6.667e-01;1.278e-03;6.383e-01;1.224e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.381156;1.045e+00;6.667e-01;1.277e-03;6.383e-01;1.222e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.385156;1.045e+00;6.667e-01;1.273e-03;6.383e-01;1.219e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.390156;1.045e+00;6.667e-01;1.272e-03;6.383e-01;1.217e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.396156;1.045e+00;6.667e-01;1.268e-03;6.383e-01;1.214e-03;1.045e+00;1.056e+00;6.534e-01;3.345e-02;1.045e+00;4.000e-01;7.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.400156;1.045e+00;6.667e-01;1.267e-03;6.383e-01;1.213e-03;1.045e+00;1.056e+00;6.534e-01;3.344e-02;1.045e+00;4.000e-01;7.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.406156;1.045e+00;6.667e-01;1.263e-03;6.383e-01;1.209e-03;1.045e+00;1.056e+00;6.534e-01;3.344e-02;1.045e+00;4.000e-01;7.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.410156;1.045e+00;6.667e-01;1.260e-03;6.383e-01;1.206e-03;1.045e+00;1.056e+00;6.534e-01;3.344e-02;1.045e+00;4.000e-01;7.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.415156;1.045e+00;6.667e-01;1.258e-03;6.383e-01;1.205e-03;1.045e+00;1.056e+00;6.534e-01;3.344e-02;1.045e+00;4.000e-01;7.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.421156;1.045e+00;6.667e-01;1.255e-03;6.383e-01;1.202e-03;1.045e+00;1.056e+00;6.534e-01;3.343e-02;1.045e+00;4.000e-01;7.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.425156;1.045e+00;6.667e-01;1.253e-03;6.383e-01;1.200e-03;1.045e+00;1.056e+00;6.534e-01;3.343e-02;1.045e+00;4.000e-01;7.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.431156;1.045e+00;6.667e-01;1.250e-03;6.383e-01;1.197e-03;1.045e+00;1.056e+00;6.534e-01;3.343e-02;1.045e+00;4.000e-01;7.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.435156;1.045e+00;6.667e-01;1.247e-03;6.383e-01;1.194e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.440156;1.045e+00;6.667e-01;1.245e-03;6.383e-01;1.192e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.446156;1.045e+00;6.667e-01;1.242e-03;6.383e-01;1.189e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.450156;1.045e+00;6.667e-01;1.240e-03;6.383e-01;1.187e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.455156;1.045e+00;6.667e-01;1.237e-03;6.383e-01;1.184e-03;1.045e+00;1.056e+00;6.534e-01;3.342e-02;1.045e+00;4.000e-01;7.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.460156;1.045e+00;6.667e-01;1.233e-03;6.383e-01;1.181e-03;1.045e+00;1.056e+00;6.534e-01;3.341e-02;1.045e+00;4.000e-01;7.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.465156;1.045e+00;6.667e-01;1.232e-03;6.383e-01;1.179e-03;1.045e+00;1.056e+00;6.534e-01;3.341e-02;1.045e+00;4.000e-01;7.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.471156;1.045e+00;6.667e-01;1.228e-03;6.383e-01;1.176e-03;1.045e+00;1.056e+00;6.534e-01;3.341e-02;1.045e+00;4.000e-01;7.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.475156;1.045e+00;6.667e-01;1.225e-03;6.383e-01;1.173e-03;1.045e+00;1.056e+00;6.534e-01;3.340e-02;1.045e+00;4.000e-01;7.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.481156;1.045e+00;6.667e-01;1.223e-03;6.383e-01;1.171e-03;1.045e+00;1.056e+00;6.534e-01;3.340e-02;1.045e+00;4.000e-01;7.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.485156;1.045e+00;6.667e-01;1.220e-03;6.383e-01;1.168e-03;1.045e+00;1.056e+00;6.534e-01;3.340e-02;1.045e+00;4.000e-01;7.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.490156;1.045e+00;6.667e-01;1.218e-03;6.383e-01;1.166e-03;1.045e+00;1.056e+00;6.534e-01;3.340e-02;1.045e+00;4.000e-01;7.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.496156;1.045e+00;6.667e-01;1.215e-03;6.383e-01;1.163e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.500156;1.045e+00;6.667e-01;1.212e-03;6.383e-01;1.160e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.505156;1.045e+00;6.667e-01;1.210e-03;6.383e-01;1.158e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.511156;1.045e+00;6.667e-01;1.207e-03;6.383e-01;1.155e-03;1.045e+00;1.056e+00;6.534e-01;3.339e-02;1.045e+00;4.000e-01;7.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.515156;1.045e+00;6.667e-01;1.205e-03;6.383e-01;1.154e-03;1.045e+00;1.056e+00;6.534e-01;3.338e-02;1.045e+00;4.000e-01;7.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.521156;1.045e+00;6.667e-01;1.202e-03;6.383e-01;1.150e-03;1.045e+00;1.056e+00;6.534e-01;3.338e-02;1.045e+00;4.000e-01;7.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.525156;1.045e+00;6.667e-01;1.198e-03;6.383e-01;1.147e-03;1.045e+00;1.056e+00;6.534e-01;3.338e-02;1.045e+00;4.000e-01;7.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.530156;1.045e+00;6.667e-01;1.197e-03;6.383e-01;1.146e-03;1.045e+00;1.056e+00;6.534e-01;3.338e-02;1.045e+00;4.000e-01;7.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.536156;1.045e+00;6.667e-01;1.193e-03;6.383e-01;1.142e-03;1.045e+00;1.056e+00;6.534e-01;3.337e-02;1.045e+00;4.000e-01;7.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.540156;1.045e+00;6.667e-01;1.190e-03;6.383e-01;1.139e-03;1.045e+00;1.056e+00;6.534e-01;3.337e-02;1.045e+00;4.000e-01;7.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.545156;1.045e+00;6.667e-01;1.188e-03;6.383e-01;1.138e-03;1.045e+00;1.056e+00;6.534e-01;3.337e-02;1.045e+00;4.000e-01;7.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.551156;1.045e+00;6.667e-01;1.185e-03;6.383e-01;1.135e-03;1.045e+00;1.056e+00;6.534e-01;3.337e-02;1.045e+00;4.000e-01;7.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.555156;1.045e+00;6.667e-01;1.182e-03;6.383e-01;1.131e-03;1.045e+00;1.056e+00;6.534e-01;3.336e-02;1.045e+00;4.000e-01;7.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.561156;1.045e+00;6.667e-01;1.180e-03;6.383e-01;1.130e-03;1.045e+00;1.056e+00;6.534e-01;3.336e-02;1.045e+00;4.000e-01;7.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.565156;1.045e+00;6.667e-01;1.177e-03;6.383e-01;1.127e-03;1.045e+00;1.056e+00;6.534e-01;3.336e-02;1.045e+00;4.000e-01;7.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.570156;1.045e+00;6.667e-01;1.175e-03;6.383e-01;1.125e-03;1.045e+00;1.056e+00;6.534e-01;3.336e-02;1.045e+00;4.000e-01;7.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.576156;1.045e+00;6.667e-01;1.172e-03;6.383e-01;1.122e-03;1.045e+00;1.056e+00;6.534e-01;3.335e-02;1.045e+00;4.000e-01;7.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.580156;1.045e+00;6.667e-01;1.168e-03;6.383e-01;1.119e-03;1.045e+00;1.056e+00;6.534e-01;3.335e-02;1.045e+00;4.000e-01;7.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.585156;1.045e+00;6.667e-01;1.167e-03;6.383e-01;1.117e-03;1.045e+00;1.056e+00;6.534e-01;3.335e-02;1.045e+00;4.000e-01;7.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.591156;1.045e+00;6.667e-01;1.163e-03;6.383e-01;1.114e-03;1.045e+00;1.056e+00;6.534e-01;3.335e-02;1.045e+00;4.000e-01;6.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.595156;1.045e+00;6.667e-01;1.160e-03;6.383e-01;1.111e-03;1.045e+00;1.056e+00;6.534e-01;3.334e-02;1.045e+00;4.000e-01;6.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.600156;1.045e+00;6.667e-01;1.158e-03;6.383e-01;1.109e-03;1.045e+00;1.056e+00;6.534e-01;3.334e-02;1.045e+00;4.000e-01;6.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.606156;1.045e+00;6.667e-01;1.155e-03;6.383e-01;1.106e-03;1.045e+00;1.056e+00;6.534e-01;3.334e-02;1.045e+00;4.000e-01;6.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.610156;1.045e+00;6.667e-01;1.152e-03;6.383e-01;1.103e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.615156;1.045e+00;6.667e-01;1.150e-03;6.383e-01;1.101e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.621156;1.045e+00;6.667e-01;1.147e-03;6.383e-01;1.098e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.625156;1.045e+00;6.667e-01;1.143e-03;6.383e-01;1.095e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.630156;1.045e+00;6.667e-01;1.142e-03;6.383e-01;1.093e-03;1.045e+00;1.056e+00;6.534e-01;3.333e-02;1.045e+00;4.000e-01;6.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.636156;1.045e+00;6.667e-01;1.138e-03;6.383e-01;1.090e-03;1.045e+00;1.056e+00;6.534e-01;3.332e-02;1.045e+00;4.000e-01;6.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.640156;1.045e+00;6.667e-01;1.137e-03;6.383e-01;1.088e-03;1.045e+00;1.056e+00;6.534e-01;3.332e-02;1.045e+00;4.000e-01;6.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.646156;1.045e+00;6.667e-01;1.133e-03;6.383e-01;1.085e-03;1.045e+00;1.056e+00;6.534e-01;3.332e-02;1.045e+00;4.000e-01;6.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.650156;1.045e+00;6.667e-01;1.130e-03;6.383e-01;1.082e-03;1.045e+00;1.056e+00;6.534e-01;3.331e-02;1.045e+00;4.000e-01;6.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.655156;1.045e+00;6.667e-01;1.128e-03;6.383e-01;1.080e-03;1.045e+00;1.056e+00;6.534e-01;3.331e-02;1.045e+00;4.000e-01;6.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.661156;1.045e+00;6.667e-01;1.125e-03;6.383e-01;1.077e-03;1.045e+00;1.056e+00;6.534e-01;3.331e-02;1.045e+00;4.000e-01;6.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.665156;1.045e+00;6.667e-01;1.122e-03;6.383e-01;1.074e-03;1.045e+00;1.056e+00;6.534e-01;3.331e-02;1.045e+00;4.000e-01;6.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.670156;1.045e+00;6.667e-01;1.120e-03;6.383e-01;1.072e-03;1.045e+00;1.056e+00;6.534e-01;3.330e-02;1.045e+00;4.000e-01;6.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.676156;1.045e+00;6.667e-01;1.117e-03;6.383e-01;1.069e-03;1.045e+00;1.056e+00;6.534e-01;3.330e-02;1.045e+00;4.000e-01;6.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.680156;1.045e+00;6.667e-01;1.113e-03;6.383e-01;1.066e-03;1.045e+00;1.056e+00;6.534e-01;3.330e-02;1.045e+00;4.000e-01;6.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.685156;1.045e+00;6.667e-01;1.112e-03;6.383e-01;1.064e-03;1.045e+00;1.056e+00;6.534e-01;3.330e-02;1.045e+00;4.000e-01;6.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.691156;1.045e+00;6.667e-01;1.108e-03;6.383e-01;1.061e-03;1.045e+00;1.056e+00;6.534e-01;3.329e-02;1.045e+00;4.000e-01;6.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.695156;1.045e+00;6.667e-01;1.105e-03;6.383e-01;1.058e-03;1.045e+00;1.056e+00;6.534e-01;3.329e-02;1.045e+00;4.000e-01;6.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.700156;1.045e+00;6.667e-01;1.103e-03;6.383e-01;1.056e-03;1.045e+00;1.056e+00;6.534e-01;3.329e-02;1.045e+00;4.000e-01;6.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.706156;1.045e+00;6.667e-01;1.100e-03;6.383e-01;1.053e-03;1.045e+00;1.056e+00;6.534e-01;3.329e-02;1.045e+00;4.000e-01;6.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.710156;1.045e+00;6.667e-01;1.097e-03;6.383e-01;1.050e-03;1.045e+00;1.056e+00;6.534e-01;3.328e-02;1.045e+00;4.000e-01;6.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.715156;1.045e+00;6.667e-01;1.095e-03;6.383e-01;1.048e-03;1.045e+00;1.056e+00;6.534e-01;3.328e-02;1.045e+00;4.000e-01;6.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.721156;1.045e+00;6.667e-01;1.092e-03;6.383e-01;1.045e-03;1.045e+00;1.056e+00;6.534e-01;3.328e-02;1.045e+00;4.000e-01;6.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.725156;1.045e+00;6.667e-01;1.088e-03;6.383e-01;1.042e-03;1.045e+00;1.056e+00;6.534e-01;3.328e-02;1.045e+00;4.000e-01;6.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.730156;1.045e+00;6.667e-01;1.087e-03;6.383e-01;1.040e-03;1.045e+00;1.056e+00;6.534e-01;3.327e-02;1.045e+00;4.000e-01;6.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.736156;1.045e+00;6.667e-01;1.083e-03;6.383e-01;1.037e-03;1.045e+00;1.056e+00;6.534e-01;3.327e-02;1.045e+00;4.000e-01;6.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.740156;1.045e+00;6.667e-01;1.080e-03;6.383e-01;1.034e-03;1.045e+00;1.056e+00;6.534e-01;3.327e-02;1.045e+00;4.000e-01;6.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.745156;1.045e+00;6.667e-01;1.078e-03;6.383e-01;1.032e-03;1.045e+00;1.056e+00;6.534e-01;3.327e-02;1.045e+00;4.000e-01;6.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.751156;1.045e+00;6.667e-01;1.075e-03;6.383e-01;1.029e-03;1.045e+00;1.056e+00;6.534e-01;3.326e-02;1.045e+00;4.000e-01;6.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.754156;1.045e+00;6.667e-01;1.073e-03;6.383e-01;1.028e-03;1.045e+00;1.056e+00;6.534e-01;3.326e-02;1.045e+00;4.000e-01;6.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.755156;1.044e+00;6.667e-01;1.072e-03;6.383e-01;1.026e-03;1.045e+00;1.056e+00;6.534e-01;3.326e-02;1.044e+00;4.000e-01;6.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.760156;1.044e+00;6.667e-01;1.070e-03;6.383e-01;1.024e-03;1.045e+00;1.056e+00;6.534e-01;3.326e-02;1.044e+00;4.000e-01;6.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.766156;1.044e+00;6.667e-01;1.067e-03;6.383e-01;1.021e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.770156;1.044e+00;6.667e-01;1.063e-03;6.383e-01;1.018e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.775156;1.044e+00;6.667e-01;1.062e-03;6.383e-01;1.016e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.781156;1.044e+00;6.667e-01;1.058e-03;6.383e-01;1.013e-03;1.045e+00;1.056e+00;6.534e-01;3.325e-02;1.044e+00;4.000e-01;6.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.785156;1.044e+00;6.667e-01;1.055e-03;6.383e-01;1.010e-03;1.045e+00;1.056e+00;6.534e-01;3.324e-02;1.044e+00;4.000e-01;6.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.790156;1.044e+00;6.667e-01;1.053e-03;6.383e-01;1.008e-03;1.045e+00;1.056e+00;6.534e-01;3.324e-02;1.044e+00;4.000e-01;6.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.796156;1.044e+00;6.667e-01;1.050e-03;6.383e-01;1.005e-03;1.045e+00;1.056e+00;6.534e-01;3.324e-02;1.044e+00;4.000e-01;6.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.800156;1.044e+00;6.667e-01;1.047e-03;6.383e-01;1.002e-03;1.045e+00;1.056e+00;6.534e-01;3.324e-02;1.044e+00;4.000e-01;6.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.805156;1.044e+00;6.667e-01;1.045e-03;6.383e-01;1.000e-03;1.045e+00;1.056e+00;6.534e-01;3.323e-02;1.044e+00;4.000e-01;6.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.811156;1.044e+00;6.667e-01;1.042e-03;6.383e-01;9.973e-04;1.045e+00;1.056e+00;6.534e-01;3.323e-02;1.044e+00;4.000e-01;6.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.815156;1.044e+00;6.667e-01;1.038e-03;6.383e-01;9.941e-04;1.045e+00;1.056e+00;6.534e-01;3.323e-02;1.044e+00;4.000e-01;6.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.819156;1.044e+00;6.667e-01;1.037e-03;6.383e-01;9.925e-04;1.045e+00;1.056e+00;6.534e-01;3.323e-02;1.044e+00;4.000e-01;6.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.820156;1.044e+00;6.667e-01;1.035e-03;6.383e-01;9.909e-04;1.045e+00;1.056e+00;6.535e-01;3.322e-02;1.044e+00;4.000e-01;6.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.825156;1.044e+00;6.667e-01;1.033e-03;6.383e-01;9.893e-04;1.045e+00;1.056e+00;6.535e-01;3.322e-02;1.044e+00;4.000e-01;6.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.831156;1.044e+00;6.667e-01;1.030e-03;6.383e-01;9.861e-04;1.045e+00;1.056e+00;6.535e-01;3.322e-02;1.044e+00;4.000e-01;6.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.835156;1.044e+00;6.667e-01;1.027e-03;6.383e-01;9.829e-04;1.045e+00;1.056e+00;6.535e-01;3.322e-02;1.044e+00;4.000e-01;6.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.840156;1.044e+00;6.667e-01;1.025e-03;6.383e-01;9.813e-04;1.045e+00;1.056e+00;6.535e-01;3.322e-02;1.044e+00;4.000e-01;6.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.846156;1.044e+00;6.667e-01;1.022e-03;6.383e-01;9.781e-04;1.045e+00;1.056e+00;6.535e-01;3.321e-02;1.044e+00;4.000e-01;6.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.850156;1.044e+00;6.667e-01;1.018e-03;6.383e-01;9.750e-04;1.045e+00;1.056e+00;6.535e-01;3.321e-02;1.044e+00;4.000e-01;6.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.855156;1.044e+00;6.667e-01;1.017e-03;6.383e-01;9.734e-04;1.045e+00;1.056e+00;6.535e-01;3.321e-02;1.044e+00;4.000e-01;6.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.861156;1.044e+00;6.667e-01;1.013e-03;6.383e-01;9.702e-04;1.045e+00;1.056e+00;6.535e-01;3.320e-02;1.044e+00;4.000e-01;6.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.865156;1.044e+00;6.667e-01;1.010e-03;6.383e-01;9.670e-04;1.045e+00;1.056e+00;6.535e-01;3.320e-02;1.044e+00;4.000e-01;6.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.870156;1.044e+00;6.667e-01;1.008e-03;6.383e-01;9.654e-04;1.045e+00;1.056e+00;6.535e-01;3.320e-02;1.044e+00;4.000e-01;6.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.876156;1.044e+00;6.667e-01;1.005e-03;6.383e-01;9.622e-04;1.045e+00;1.056e+00;6.535e-01;3.320e-02;1.044e+00;4.000e-01;6.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.880156;1.044e+00;6.667e-01;1.002e-03;6.383e-01;9.590e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;6.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.885156;1.044e+00;6.667e-01;1.000e-03;6.383e-01;9.574e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;6.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.891156;1.044e+00;6.667e-01;9.967e-04;6.383e-01;9.542e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;5.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.895156;1.044e+00;6.667e-01;9.933e-04;6.383e-01;9.510e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;5.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.900156;1.044e+00;6.667e-01;9.917e-04;6.383e-01;9.494e-04;1.045e+00;1.056e+00;6.535e-01;3.318e-02;1.044e+00;4.000e-01;5.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.906156;1.044e+00;6.667e-01;9.883e-04;6.383e-01;9.462e-04;1.045e+00;1.056e+00;6.535e-01;3.318e-02;1.044e+00;4.000e-01;5.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.910156;1.044e+00;6.667e-01;9.850e-04;6.383e-01;9.430e-04;1.045e+00;1.056e+00;6.535e-01;3.318e-02;1.044e+00;4.000e-01;5.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.915156;1.044e+00;6.667e-01;9.833e-04;6.383e-01;9.414e-04;1.045e+00;1.056e+00;6.535e-01;3.318e-02;1.044e+00;4.000e-01;5.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.921156;1.044e+00;6.667e-01;9.800e-04;6.383e-01;9.383e-04;1.045e+00;1.056e+00;6.535e-01;3.317e-02;1.044e+00;4.000e-01;5.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.925156;1.044e+00;6.667e-01;9.767e-04;6.383e-01;9.351e-04;1.045e+00;1.056e+00;6.535e-01;3.317e-02;1.044e+00;4.000e-01;5.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.930156;1.044e+00;6.667e-01;9.750e-04;6.383e-01;9.335e-04;1.045e+00;1.056e+00;6.535e-01;3.317e-02;1.044e+00;4.000e-01;5.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.936156;1.044e+00;6.667e-01;9.717e-04;6.383e-01;9.303e-04;1.045e+00;1.056e+00;6.535e-01;3.317e-02;1.044e+00;4.000e-01;5.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.940156;1.044e+00;6.667e-01;9.683e-04;6.383e-01;9.271e-04;1.045e+00;1.056e+00;6.535e-01;3.316e-02;1.044e+00;4.000e-01;5.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.945156;1.044e+00;6.667e-01;9.650e-04;6.383e-01;9.239e-04;1.045e+00;1.056e+00;6.535e-01;3.316e-02;1.044e+00;4.000e-01;5.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.950156;1.044e+00;6.667e-01;9.633e-04;6.383e-01;9.223e-04;1.045e+00;1.056e+00;6.535e-01;3.316e-02;1.044e+00;4.000e-01;5.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.956156;1.044e+00;6.667e-01;9.600e-04;6.383e-01;9.191e-04;1.045e+00;1.056e+00;6.535e-01;3.315e-02;1.044e+00;4.000e-01;5.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.960156;1.044e+00;6.667e-01;9.567e-04;6.383e-01;9.159e-04;1.045e+00;1.056e+00;6.535e-01;3.315e-02;1.044e+00;4.000e-01;5.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.965156;1.044e+00;6.667e-01;9.550e-04;6.383e-01;9.143e-04;1.045e+00;1.056e+00;6.535e-01;3.315e-02;1.044e+00;4.000e-01;5.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.971156;1.044e+00;6.667e-01;9.517e-04;6.383e-01;9.111e-04;1.045e+00;1.056e+00;6.535e-01;3.315e-02;1.044e+00;4.000e-01;5.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.975156;1.044e+00;6.667e-01;9.483e-04;6.383e-01;9.079e-04;1.045e+00;1.056e+00;6.535e-01;3.314e-02;1.044e+00;4.000e-01;5.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.980156;1.044e+00;6.667e-01;9.467e-04;6.383e-01;9.063e-04;1.045e+00;1.056e+00;6.535e-01;3.314e-02;1.044e+00;4.000e-01;5.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.986156;1.044e+00;6.667e-01;9.433e-04;6.383e-01;9.031e-04;1.045e+00;1.056e+00;6.535e-01;3.314e-02;1.044e+00;4.000e-01;5.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.990156;1.044e+00;6.667e-01;9.400e-04;6.383e-01;9.000e-04;1.045e+00;1.056e+00;6.535e-01;3.314e-02;1.044e+00;4.000e-01;5.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
5.995156;1.044e+00;6.667e-01;9.383e-04;6.383e-01;8.984e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.001156;1.044e+00;6.667e-01;9.350e-04;6.383e-01;8.952e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.005156;1.044e+00;6.667e-01;9.317e-04;6.383e-01;8.920e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.010156;1.044e+00;6.667e-01;9.300e-04;6.383e-01;8.904e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.016156;1.044e+00;6.667e-01;9.267e-04;6.383e-01;8.872e-04;1.045e+00;1.056e+00;6.535e-01;3.312e-02;1.044e+00;4.000e-01;5.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.020156;1.044e+00;6.667e-01;9.233e-04;6.383e-01;8.840e-04;1.045e+00;1.056e+00;6.535e-01;3.312e-02;1.044e+00;4.000e-01;5.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.025156;1.044e+00;6.667e-01;9.217e-04;6.383e-01;8.824e-04;1.045e+00;1.056e+00;6.535e-01;3.312e-02;1.044e+00;4.000e-01;5.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.031156;1.044e+00;6.667e-01;9.183e-04;6.383e-01;8.792e-04;1.045e+00;1.056e+00;6.535e-01;3.311e-02;1.044e+00;4.000e-01;5.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.035156;1.044e+00;6.667e-01;9.150e-04;6.383e-01;8.760e-04;1.045e+00;1.056e+00;6.535e-01;3.311e-02;1.044e+00;4.000e-01;5.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.040156;1.044e+00;6.667e-01;9.133e-04;6.383e-01;8.744e-04;1.045e+00;1.056e+00;6.535e-01;3.311e-02;1.044e+00;4.000e-01;5.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.046156;1.044e+00;6.667e-01;9.100e-04;6.383e-01;8.712e-04;1.045e+00;1.056e+00;6.535e-01;3.311e-02;1.044e+00;4.000e-01;5.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.050156;1.044e+00;6.667e-01;9.067e-04;6.383e-01;8.680e-04;1.045e+00;1.056e+00;6.535e-01;3.310e-02;1.044e+00;4.000e-01;5.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.055156;1.044e+00;6.667e-01;9.050e-04;6.383e-01;8.664e-04;1.045e+00;1.056e+00;6.535e-01;3.310e-02;1.044e+00;4.000e-01;5.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.061156;1.044e+00;6.667e-01;9.017e-04;6.383e-01;8.633e-04;1.045e+00;1.056e+00;6.535e-01;3.310e-02;1.044e+00;4.000e-01;5.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.066156;1.044e+00;6.667e-01;8.983e-04;6.383e-01;8.601e-04;1.045e+00;1.056e+00;6.535e-01;3.310e-02;1.044e+00;4.000e-01;5.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.070156;1.044e+00;6.667e-01;8.950e-04;6.383e-01;8.569e-04;1.045e+00;1.056e+00;6.535e-01;3.309e-02;1.044e+00;4.000e-01;5.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.075156;1.044e+00;6.667e-01;8.933e-04;6.383e-01;8.553e-04;1.045e+00;1.056e+00;6.535e-01;3.309e-02;1.044e+00;4.000e-01;5.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.081156;1.044e+00;6.667e-01;8.900e-04;6.383e-01;8.521e-04;1.045e+00;1.056e+00;6.535e-01;3.309e-02;1.044e+00;4.000e-01;5.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.085156;1.044e+00;6.667e-01;8.867e-04;6.383e-01;8.489e-04;1.045e+00;1.056e+00;6.535e-01;3.309e-02;1.044e+00;4.000e-01;5.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.090156;1.044e+00;6.667e-01;8.850e-04;6.383e-01;8.473e-04;1.045e+00;1.056e+00;6.535e-01;3.308e-02;1.044e+00;4.000e-01;5.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.096156;1.044e+00;6.667e-01;8.817e-04;6.383e-01;8.441e-04;1.045e+00;1.056e+00;6.535e-01;3.308e-02;1.044e+00;4.000e-01;5.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.100156;1.044e+00;6.667e-01;8.783e-04;6.383e-01;8.409e-04;1.045e+00;1.056e+00;6.535e-01;3.308e-02;1.044e+00;4.000e-01;5.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.105156;1.044e+00;6.667e-01;8.767e-04;6.383e-01;8.393e-04;1.045e+00;1.056e+00;6.535e-01;3.308e-02;1.044e+00;4.000e-01;5.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.111156;1.044e+00;6.667e-01;8.733e-04;6.383e-01;8.361e-04;1.045e+00;1.056e+00;6.535e-01;3.307e-02;1.044e+00;4.000e-01;5.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.115156;1.044e+00;6.667e-01;8.700e-04;6.383e-01;8.329e-04;1.045e+00;1.056e+00;6.535e-01;3.307e-02;1.044e+00;4.000e-01;5.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.120156;1.044e+00;6.667e-01;8.683e-04;6.383e-01;8.313e-04;1.045e+00;1.056e+00;6.535e-01;3.307e-02;1.044e+00;4.000e-01;5.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.126156;1.044e+00;6.667e-01;8.650e-04;6.383e-01;8.282e-04;1.045e+00;1.056e+00;6.535e-01;3.306e-02;1.044e+00;4.000e-01;5.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.130156;1.044e+00;6.667e-01;8.617e-04;6.383e-01;8.250e-04;1.045e+00;1.056e+00;6.535e-01;3.306e-02;1.044e+00;4.000e-01;5.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.135156;1.044e+00;6.667e-01;8.600e-04;6.383e-01;8.234e-04;1.045e+00;1.056e+00;6.535e-01;3.306e-02;1.044e+00;4.000e-01;5.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.141156;1.044e+00;6.667e-01;8.567e-04;6.383e-01;8.202e-04;1.045e+00;1.056e+00;6.535e-01;3.306e-02;1.044e+00;4.000e-01;5.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.145156;1.044e+00;6.667e-01;8.533e-04;6.383e-01;8.170e-04;1.045e+00;1.056e+00;6.535e-01;3.305e-02;1.044e+00;4.000e-01;5.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.150156;1.044e+00;6.667e-01;8.517e-04;6.383e-01;8.154e-04;1.045e+00;1.056e+00;6.535e-01;3.305e-02;1.044e+00;4.000e-01;5.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.156156;1.044e+00;6.667e-01;8.483e-04;6.383e-01;8.122e-04;1.045e+00;1.056e+00;6.535e-01;3.305e-02;1.044e+00;4.000e-01;5.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.160156;1.044e+00;6.667e-01;8.450e-04;6.383e-01;8.090e-04;1.045e+00;1.056e+00;6.535e-01;3.305e-02;1.044e+00;4.000e-01;5.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.165156;1.044e+00;6.667e-01;8.433e-04;6.383e-01;8.074e-04;1.045e+00;1.056e+00;6.535e-01;3.304e-02;1.044e+00;4.000e-01;5.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.171156;1.044e+00;6.667e-01;8.400e-04;6.383e-01;8.042e-04;1.045e+00;1.056e+00;6.535e-01;3.304e-02;1.044e+00;4.000e-01;5.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.175156;1.044e+00;6.667e-01;8.367e-04;6.383e-01;8.010e-04;1.045e+00;1.056e+00;6.535e-01;3.304e-02;1.044e+00;4.000e-01;5.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.180156;1.044e+00;6.667e-01;8.350e-04;6.383e-01;7.994e-04;1.045e+00;1.056e+00;6.535e-01;3.304e-02;1.044e+00;4.000e-01;5.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.186156;1.044e+00;6.667e-01;8.317e-04;6.383e-01;7.962e-04;1.045e+00;1.056e+00;6.535e-01;3.303e-02;1.044e+00;4.000e-01;4.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.190156;1.044e+00;6.667e-01;8.283e-04;6.383e-01;7.931e-04;1.045e+00;1.056e+00;6.535e-01;3.303e-02;1.044e+00;4.000e-01;4.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.195156;1.044e+00;6.667e-01;8.267e-04;6.383e-01;7.915e-04;1.045e+00;1.056e+00;6.535e-01;3.303e-02;1.044e+00;4.000e-01;4.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.201156;1.044e+00;6.667e-01;8.233e-04;6.383e-01;7.883e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.205156;1.044e+00;6.667e-01;8.200e-04;6.383e-01;7.851e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.210156;1.044e+00;6.667e-01;8.183e-04;6.383e-01;7.835e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.216156;1.044e+00;6.667e-01;8.150e-04;6.383e-01;7.803e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.220156;1.044e+00;6.667e-01;8.117e-04;6.383e-01;7.771e-04;1.045e+00;1.056e+00;6.535e-01;3.301e-02;1.044e+00;4.000e-01;4.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.225156;1.044e+00;6.667e-01;8.100e-04;6.383e-01;7.755e-04;1.045e+00;1.056e+00;6.535e-01;3.301e-02;1.044e+00;4.000e-01;4.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.231156;1.044e+00;6.667e-01;8.067e-04;6.383e-01;7.723e-04;1.045e+00;1.056e+00;6.535e-01;3.301e-02;1.044e+00;4.000e-01;4.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.235156;1.044e+00;6.667e-01;8.033e-04;6.383e-01;7.691e-04;1.045e+00;1.056e+00;6.535e-01;3.301e-02;1.044e+00;4.000e-01;4.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.240156;1.044e+00;6.667e-01;8.017e-04;6.383e-01;7.675e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.246156;1.044e+00;6.667e-01;7.983e-04;6.383e-01;7.643e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.250156;1.044e+00;6.667e-01;7.950e-04;6.383e-01;7.611e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.255156;1.044e+00;6.667e-01;7.933e-04;6.383e-01;7.595e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.260156;1.044e+00;6.667e-01;7.900e-04;6.383e-01;7.564e-04;1.045e+00;1.056e+00;6.535e-01;3.299e-02;1.044e+00;4.000e-01;4.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.265156;1.044e+00;6.667e-01;7.867e-04;6.383e-01;7.532e-04;1.045e+00;1.056e+00;6.535e-01;3.299e-02;1.044e+00;4.000e-01;4.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.270156;1.044e+00;6.667e-01;7.850e-04;6.383e-01;7.516e-04;1.045e+00;1.056e+00;6.535e-01;3.299e-02;1.044e+00;4.000e-01;4.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.276156;1.044e+00;6.667e-01;7.817e-04;6.383e-01;7.484e-04;1.045e+00;1.056e+00;6.535e-01;3.299e-02;1.044e+00;4.000e-01;4.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.280156;1.044e+00;6.667e-01;7.783e-04;6.383e-01;7.452e-04;1.045e+00;1.056e+00;6.535e-01;3.298e-02;1.044e+00;4.000e-01;4.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.286156;1.044e+00;6.667e-01;7.767e-04;6.383e-01;7.436e-04;1.045e+00;1.056e+00;6.535e-01;3.298e-02;1.044e+00;4.000e-01;4.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.290156;1.044e+00;6.667e-01;7.733e-04;6.383e-01;7.404e-04;1.045e+00;1.056e+00;6.535e-01;3.298e-02;1.044e+00;4.000e-01;4.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.295156;1.044e+00;6.667e-01;7.717e-04;6.383e-01;7.388e-04;1.045e+00;1.056e+00;6.535e-01;3.298e-02;1.044e+00;4.000e-01;4.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.301156;1.044e+00;6.667e-01;7.683e-04;6.383e-01;7.356e-04;1.045e+00;1.056e+00;6.535e-01;3.297e-02;1.044e+00;4.000e-01;4.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.305156;1.044e+00;6.667e-01;7.650e-04;6.383e-01;7.324e-04;1.045e+00;1.056e+00;6.535e-01;3.297e-02;1.044e+00;4.000e-01;4.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.310156;1.044e+00;6.667e-01;7.633e-04;6.383e-01;7.308e-04;1.045e+00;1.056e+00;6.535e-01;3.297e-02;1.044e+00;4.000e-01;4.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.316156;1.044e+00;6.667e-01;7.600e-04;6.383e-01;7.276e-04;1.045e+00;1.056e+00;6.535e-01;3.297e-02;1.044e+00;4.000e-01;4.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.320156;1.044e+00;6.667e-01;7.567e-04;6.383e-01;7.244e-04;1.045e+00;1.056e+00;6.535e-01;3.296e-02;1.044e+00;4.000e-01;4.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.325156;1.044e+00;6.667e-01;7.550e-04;6.383e-01;7.228e-04;1.045e+00;1.056e+00;6.535e-01;3.296e-02;1.044e+00;4.000e-01;4.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.331156;1.044e+00;6.667e-01;7.517e-04;6.383e-01;7.197e-04;1.045e+00;1.056e+00;6.535e-01;3.296e-02;1.044e+00;4.000e-01;4.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.335156;1.044e+00;6.667e-01;7.483e-04;6.383e-01;7.165e-04;1.045e+00;1.056e+00;6.535e-01;3.296e-02;1.044e+00;4.000e-01;4.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.340156;1.044e+00;6.667e-01;7.467e-04;6.383e-01;7.149e-04;1.045e+00;1.056e+00;6.535e-01;3.295e-02;1.044e+00;4.000e-01;4.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.346156;1.044e+00;6.667e-01;7.433e-04;6.383e-01;7.117e-04;1.045e+00;1.056e+00;6.535e-01;3.295e-02;1.044e+00;4.000e-01;4.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.350156;1.044e+00;6.667e-01;7.400e-04;6.383e-01;7.085e-04;1.045e+00;1.056e+00;6.535e-01;3.295e-02;1.044e+00;4.000e-01;4.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.355156;1.044e+00;6.667e-01;7.383e-04;6.383e-01;7.069e-04;1.045e+00;1.056e+00;6.535e-01;3.294e-02;1.044e+00;4.000e-01;4.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.360156;1.044e+00;6.667e-01;7.350e-04;6.383e-01;7.037e-04;1.045e+00;1.056e+00;6.535e-01;3.294e-02;1.044e+00;4.000e-01;4.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.365156;1.044e+00;6.667e-01;7.333e-04;6.383e-01;7.021e-04;1.045e+00;1.056e+00;6.535e-01;3.294e-02;1.044e+00;4.000e-01;4.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.371156;1.044e+00;6.667e-01;7.300e-04;6.383e-01;6.989e-04;1.045e+00;1.056e+00;6.535e-01;3.294e-02;1.044e+00;4.000e-01;4.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.375156;1.044e+00;6.667e-01;7.267e-04;6.383e-01;6.957e-04;1.045e+00;1.056e+00;6.535e-01;3.293e-02;1.044e+00;4.000e-01;4.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.380156;1.044e+00;6.667e-01;7.250e-04;6.383e-01;6.941e-04;1.045e+00;1.056e+00;6.535e-01;3.293e-02;1.044e+00;4.000e-01;4.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.386156;1.044e+00;6.667e-01;7.217e-04;6.383e-01;6.909e-04;1.045e+00;1.056e+00;6.535e-01;3.293e-02;1.044e+00;4.000e-01;4.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.390156;1.044e+00;6.667e-01;7.183e-04;6.383e-01;6.877e-04;1.045e+00;1.056e+00;6.535e-01;3.293e-02;1.044e+00;4.000e-01;4.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.395156;1.044e+00;6.667e-01;7.167e-04;6.383e-01;6.861e-04;1.045e+00;1.056e+00;6.535e-01;3.292e-02;1.044e+00;4.000e-01;4.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.401156;1.044e+00;6.667e-01;7.133e-04;6.383e-01;6.830e-04;1.045e+00;1.056e+00;6.535e-01;3.292e-02;1.044e+00;4.000e-01;4.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.405156;1.044e+00;6.667e-01;7.100e-04;6.383e-01;6.798e-04;1.045e+00;1.056e+00;6.535e-01;3.292e-02;1.044e+00;4.000e-01;4.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.411156;1.044e+00;6.667e-01;7.083e-04;6.383e-01;6.782e-04;1.045e+00;1.056e+00;6.535e-01;3.292e-02;1.044e+00;4.000e-01;4.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.415156;1.044e+00;6.667e-01;7.050e-04;6.383e-01;6.750e-04;1.045e+00;1.056e+00;6.535e-01;3.291e-02;1.044e+00;4.000e-01;4.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.420156;1.044e+00;6.667e-01;7.033e-04;6.383e-01;6.734e-04;1.045e+00;1.056e+00;6.535e-01;3.291e-02;1.044e+00;4.000e-01;4.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.426156;1.044e+00;6.667e-01;7.000e-04;6.383e-01;6.702e-04;1.045e+00;1.056e+00;6.535e-01;3.291e-02;1.044e+00;4.000e-01;4.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.430156;1.044e+00;6.667e-01;6.967e-04;6.383e-01;6.670e-04;1.045e+00;1.056e+00;6.535e-01;3.291e-02;1.044e+00;4.000e-01;4.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.435156;1.044e+00;6.667e-01;6.950e-04;6.383e-01;6.654e-04;1.045e+00;1.056e+00;6.535e-01;3.290e-02;1.044e+00;4.000e-01;4.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.441156;1.044e+00;6.667e-01;6.917e-04;6.383e-01;6.622e-04;1.045e+00;1.056e+00;6.535e-01;3.290e-02;1.044e+00;4.000e-01;4.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.445156;1.044e+00;6.667e-01;6.900e-04;6.383e-01;6.606e-04;1.045e+00;1.056e+00;6.535e-01;3.290e-02;1.044e+00;4.000e-01;4.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.451156;1.044e+00;6.667e-01;6.867e-04;6.383e-01;6.574e-04;1.045e+00;1.056e+00;6.535e-01;3.290e-02;1.044e+00;4.000e-01;4.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.455156;1.044e+00;6.667e-01;6.833e-04;6.383e-01;6.542e-04;1.045e+00;1.056e+00;6.535e-01;3.289e-02;1.044e+00;4.000e-01;4.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.460156;1.044e+00;6.667e-01;6.817e-04;6.383e-01;6.526e-04;1.045e+00;1.056e+00;6.535e-01;3.289e-02;1.044e+00;4.000e-01;4.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.466156;1.044e+00;6.667e-01;6.783e-04;6.383e-01;6.494e-04;1.045e+00;1.056e+00;6.535e-01;3.289e-02;1.044e+00;4.000e-01;4.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.470156;1.044e+00;6.667e-01;6.750e-04;6.383e-01;6.463e-04;1.045e+00;1.056e+00;6.535e-01;3.289e-02;1.044e+00;4.000e-01;4.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.476156;1.044e+00;6.667e-01;6.733e-04;6.383e-01;6.447e-04;1.045e+00;1.056e+00;6.535e-01;3.288e-02;1.044e+00;4.000e-01;4.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.480156;1.044e+00;6.667e-01;6.700e-04;6.383e-01;6.415e-04;1.045e+00;1.056e+00;6.535e-01;3.288e-02;1.044e+00;4.000e-01;4.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.485156;1.044e+00;6.667e-01;6.683e-04;6.383e-01;6.399e-04;1.045e+00;1.056e+00;6.535e-01;3.288e-02;1.044e+00;4.000e-01;4.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.491156;1.044e+00;6.667e-01;6.650e-04;6.383e-01;6.367e-04;1.045e+00;1.056e+00;6.535e-01;3.288e-02;1.044e+00;4.000e-01;3.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.495156;1.044e+00;6.667e-01;6.617e-04;6.383e-01;6.335e-04;1.045e+00;1.056e+00;6.535e-01;3.287e-02;1.044e+00;4.000e-01;3.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.500156;1.044e+00;6.667e-01;6.600e-04;6.383e-01;6.319e-04;1.045e+00;1.056e+00;6.535e-01;3.287e-02;1.044e+00;4.000e-01;3.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.505156;1.044e+00;6.667e-01;6.567e-04;6.383e-01;6.287e-04;1.045e+00;1.056e+00;6.535e-01;3.287e-02;1.044e+00;4.000e-01;3.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
