time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
6.510156;1.044e+00;6.667e-01;6.550e-04;6.383e-01;6.271e-04;1.045e+00;1.056e+00;6.535e-01;3.287e-02;1.044e+00;4.000e-01;3.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.516156;1.044e+00;6.667e-01;6.517e-04;6.383e-01;6.239e-04;1.045e+00;1.056e+00;6.535e-01;3.286e-02;1.044e+00;4.000e-01;3.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.520156;1.044e+00;6.667e-01;6.483e-04;6.383e-01;6.207e-04;1.045e+00;1.056e+00;6.535e-01;3.286e-02;1.044e+00;4.000e-01;3.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.525156;1.044e+00;6.667e-01;6.467e-04;6.383e-01;6.191e-04;1.045e+00;1.056e+00;6.535e-01;3.286e-02;1.044e+00;4.000e-01;3.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.530156;1.044e+00;6.667e-01;6.433e-04;6.383e-01;6.159e-04;1.045e+00;1.056e+00;6.535e-01;3.286e-02;1.044e+00;4.000e-01;3.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.535156;1.044e+00;6.667e-01;6.417e-04;6.383e-01;6.143e-04;1.045e+00;1.056e+00;6.535e-01;3.285e-02;1.044e+00;4.000e-01;3.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.541156;1.044e+00;6.667e-01;6.383e-04;6.383e-01;6.112e-04;1.045e+00;1.056e+00;6.535e-01;3.285e-02;1.044e+00;4.000e-01;3.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.545156;1.044e+00;6.667e-01;6.350e-04;6.383e-01;6.080e-04;1.045e+00;1.056e+00;6.535e-01;3.285e-02;1.044e+00;4.000e-01;3.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.551156;1.044e+00;6.667e-01;6.333e-04;6.383e-01;6.064e-04;1.045e+00;1.056e+00;6.535e-01;3.285e-02;1.044e+00;4.000e-01;3.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.555156;1.044e+00;6.667e-01;6.300e-04;6.383e-01;6.032e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.560156;1.044e+00;6.667e-01;6.283e-04;6.383e-01;6.016e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.566156;1.044e+00;6.667e-01;6.250e-04;6.383e-01;5.984e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.570156;1.044e+00;6.667e-01;6.217e-04;6.383e-01;5.952e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.576156;1.044e+00;6.667e-01;6.200e-04;6.383e-01;5.936e-04;1.045e+00;1.056e+00;6.535e-01;3.283e-02;1.044e+00;4.000e-01;3.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.580156;1.044e+00;6.667e-01;6.167e-04;6.383e-01;5.904e-04;1.045e+00;1.056e+00;6.535e-01;3.283e-02;1.044e+00;4.000e-01;3.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.585156;1.044e+00;6.667e-01;6.150e-04;6.383e-01;5.888e-04;1.045e+00;1.056e+00;6.535e-01;3.283e-02;1.044e+00;4.000e-01;3.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.592156;1.044e+00;6.667e-01;6.117e-04;6.383e-01;5.856e-04;1.045e+00;1.056e+00;6.535e-01;3.283e-02;1.044e+00;4.000e-01;3.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.595156;1.044e+00;6.667e-01;6.100e-04;6.383e-01;5.840e-04;1.045e+00;1.056e+00;6.535e-01;3.282e-02;1.044e+00;4.000e-01;3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.601156;1.044e+00;6.667e-01;6.067e-04;6.383e-01;5.808e-04;1.045e+00;1.056e+00;6.535e-01;3.282e-02;1.044e+00;4.000e-01;3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.605156;1.044e+00;6.667e-01;6.033e-04;6.383e-01;5.776e-04;1.045e+00;1.056e+00;6.535e-01;3.282e-02;1.044e+00;4.000e-01;3.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.611156;1.044e+00;6.667e-01;6.017e-04;6.383e-01;5.760e-04;1.045e+00;1.056e+00;6.535e-01;3.282e-02;1.044e+00;4.000e-01;3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.615156;1.044e+00;6.667e-01;5.983e-04;6.383e-01;5.729e-04;1.045e+00;1.056e+00;6.535e-01;3.281e-02;1.044e+00;4.000e-01;3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.620156;1.044e+00;6.667e-01;5.967e-04;6.383e-01;5.713e-04;1.045e+00;1.056e+00;6.535e-01;3.281e-02;1.044e+00;4.000e-01;3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.627156;1.044e+00;6.667e-01;5.933e-04;6.383e-01;5.681e-04;1.045e+00;1.056e+00;6.535e-01;3.281e-02;1.044e+00;4.000e-01;3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.630156;1.044e+00;6.667e-01;5.917e-04;6.383e-01;5.665e-04;1.045e+00;1.056e+00;6.535e-01;3.281e-02;1.044e+00;4.000e-01;3.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.636156;1.044e+00;6.667e-01;5.883e-04;6.383e-01;5.633e-04;1.045e+00;1.056e+00;6.535e-01;3.280e-02;1.044e+00;4.000e-01;3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.640156;1.044e+00;6.667e-01;5.850e-04;6.383e-01;5.601e-04;1.045e+00;1.056e+00;6.535e-01;3.280e-02;1.044e+00;4.000e-01;3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.646156;1.044e+00;6.667e-01;5.833e-04;6.383e-01;5.585e-04;1.045e+00;1.056e+00;6.535e-01;3.280e-02;1.044e+00;4.000e-01;3.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.650156;1.044e+00;6.667e-01;5.800e-04;6.383e-01;5.553e-04;1.045e+00;1.056e+00;6.535e-01;3.280e-02;1.044e+00;4.000e-01;3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.655156;1.044e+00;6.667e-01;5.783e-04;6.383e-01;5.537e-04;1.045e+00;1.056e+00;6.535e-01;3.279e-02;1.044e+00;4.000e-01;3.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.660156;1.044e+00;6.667e-01;5.750e-04;6.383e-01;5.505e-04;1.045e+00;1.056e+00;6.535e-01;3.279e-02;1.044e+00;4.000e-01;3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.665156;1.044e+00;6.667e-01;5.733e-04;6.383e-01;5.489e-04;1.045e+00;1.056e+00;6.535e-01;3.279e-02;1.044e+00;4.000e-01;3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.671156;1.044e+00;6.667e-01;5.700e-04;6.383e-01;5.457e-04;1.045e+00;1.056e+00;6.535e-01;3.279e-02;1.044e+00;4.000e-01;3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.675156;1.044e+00;6.667e-01;5.683e-04;6.383e-01;5.441e-04;1.045e+00;1.056e+00;6.535e-01;3.278e-02;1.044e+00;4.000e-01;3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.681156;1.044e+00;6.667e-01;5.650e-04;6.383e-01;5.409e-04;1.045e+00;1.056e+00;6.535e-01;3.278e-02;1.044e+00;4.000e-01;3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.685156;1.044e+00;6.667e-01;5.617e-04;6.383e-01;5.378e-04;1.045e+00;1.056e+00;6.535e-01;3.278e-02;1.044e+00;4.000e-01;3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.691156;1.044e+00;6.667e-01;5.600e-04;6.383e-01;5.362e-04;1.045e+00;1.056e+00;6.535e-01;3.278e-02;1.044e+00;4.000e-01;3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.695156;1.044e+00;6.667e-01;5.567e-04;6.383e-01;5.330e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.701156;1.044e+00;6.667e-01;5.550e-04;6.383e-01;5.314e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.705156;1.044e+00;6.667e-01;5.517e-04;6.383e-01;5.282e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.710156;1.044e+00;6.667e-01;5.500e-04;6.383e-01;5.266e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.715156;1.044e+00;6.667e-01;5.467e-04;6.383e-01;5.234e-04;1.045e+00;1.056e+00;6.535e-01;3.276e-02;1.044e+00;4.000e-01;3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.720156;1.044e+00;6.667e-01;5.450e-04;6.383e-01;5.218e-04;1.045e+00;1.056e+00;6.535e-01;3.276e-02;1.044e+00;4.000e-01;3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.727156;1.044e+00;6.667e-01;5.417e-04;6.383e-01;5.186e-04;1.045e+00;1.056e+00;6.535e-01;3.276e-02;1.044e+00;4.000e-01;3.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.730156;1.044e+00;6.667e-01;5.400e-04;6.383e-01;5.170e-04;1.045e+00;1.056e+00;6.535e-01;3.276e-02;1.044e+00;4.000e-01;3.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.735156;1.044e+00;6.667e-01;5.367e-04;6.383e-01;5.138e-04;1.045e+00;1.056e+00;6.535e-01;3.275e-02;1.044e+00;4.000e-01;3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.740156;1.044e+00;6.667e-01;5.350e-04;6.383e-01;5.122e-04;1.045e+00;1.056e+00;6.535e-01;3.275e-02;1.044e+00;4.000e-01;3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.746156;1.044e+00;6.667e-01;5.317e-04;6.383e-01;5.090e-04;1.045e+00;1.056e+00;6.535e-01;3.275e-02;1.044e+00;4.000e-01;3.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.750156;1.044e+00;6.667e-01;5.283e-04;6.383e-01;5.058e-04;1.045e+00;1.056e+00;6.535e-01;3.275e-02;1.044e+00;4.000e-01;3.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.755156;1.044e+00;6.667e-01;5.267e-04;6.383e-01;5.042e-04;1.045e+00;1.056e+00;6.535e-01;3.274e-02;1.044e+00;4.000e-01;3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.760156;1.044e+00;6.667e-01;5.233e-04;6.383e-01;5.011e-04;1.045e+00;1.056e+00;6.535e-01;3.274e-02;1.044e+00;4.000e-01;3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.766156;1.044e+00;6.667e-01;5.217e-04;6.383e-01;4.995e-04;1.045e+00;1.056e+00;6.535e-01;3.274e-02;1.044e+00;4.000e-01;3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.770156;1.044e+00;6.667e-01;5.183e-04;6.383e-01;4.963e-04;1.045e+00;1.056e+00;6.535e-01;3.274e-02;1.044e+00;4.000e-01;3.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.776156;1.044e+00;6.667e-01;5.167e-04;6.383e-01;4.947e-04;1.045e+00;1.056e+00;6.535e-01;3.274e-02;1.044e+00;4.000e-01;3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.780156;1.044e+00;6.667e-01;5.133e-04;6.383e-01;4.915e-04;1.045e+00;1.056e+00;6.535e-01;3.273e-02;1.044e+00;4.000e-01;3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.786156;1.044e+00;6.667e-01;5.117e-04;6.383e-01;4.899e-04;1.045e+00;1.056e+00;6.535e-01;3.273e-02;1.044e+00;4.000e-01;3.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.790156;1.044e+00;6.667e-01;5.083e-04;6.383e-01;4.867e-04;1.045e+00;1.056e+00;6.535e-01;3.273e-02;1.044e+00;4.000e-01;3.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.796156;1.044e+00;6.667e-01;5.067e-04;6.383e-01;4.851e-04;1.045e+00;1.056e+00;6.535e-01;3.273e-02;1.044e+00;4.000e-01;3.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.800156;1.044e+00;6.667e-01;5.033e-04;6.383e-01;4.819e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.806156;1.044e+00;6.667e-01;5.017e-04;6.383e-01;4.803e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.810156;1.044e+00;6.667e-01;4.983e-04;6.383e-01;4.771e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.815156;1.044e+00;6.667e-01;4.967e-04;6.383e-01;4.755e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;2.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.820156;1.044e+00;6.667e-01;4.933e-04;6.383e-01;4.723e-04;1.045e+00;1.056e+00;6.535e-01;3.272e-02;1.044e+00;4.000e-01;2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.825156;1.044e+00;6.667e-01;4.917e-04;6.383e-01;4.707e-04;1.045e+00;1.056e+00;6.535e-01;3.271e-02;1.044e+00;4.000e-01;2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.830156;1.044e+00;6.667e-01;4.883e-04;6.383e-01;4.675e-04;1.045e+00;1.056e+00;6.535e-01;3.271e-02;1.044e+00;4.000e-01;2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.836156;1.044e+00;6.667e-01;4.867e-04;6.383e-01;4.659e-04;1.045e+00;1.056e+00;6.535e-01;3.271e-02;1.044e+00;4.000e-01;2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.840156;1.044e+00;6.667e-01;4.833e-04;6.383e-01;4.628e-04;1.045e+00;1.056e+00;6.535e-01;3.271e-02;1.044e+00;4.000e-01;2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.846156;1.044e+00;6.667e-01;4.817e-04;6.383e-01;4.612e-04;1.045e+00;1.056e+00;6.535e-01;3.270e-02;1.044e+00;4.000e-01;2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.850156;1.044e+00;6.667e-01;4.783e-04;6.383e-01;4.580e-04;1.045e+00;1.056e+00;6.535e-01;3.270e-02;1.044e+00;4.000e-01;2.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.856156;1.044e+00;6.667e-01;4.767e-04;6.383e-01;4.564e-04;1.045e+00;1.056e+00;6.535e-01;3.270e-02;1.044e+00;4.000e-01;2.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.860156;1.044e+00;6.667e-01;4.733e-04;6.383e-01;4.532e-04;1.045e+00;1.056e+00;6.535e-01;3.270e-02;1.044e+00;4.000e-01;2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.866156;1.044e+00;6.667e-01;4.717e-04;6.383e-01;4.516e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.870156;1.044e+00;6.667e-01;4.683e-04;6.383e-01;4.484e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.876156;1.044e+00;6.667e-01;4.667e-04;6.383e-01;4.468e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.880156;1.044e+00;6.667e-01;4.633e-04;6.383e-01;4.436e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.885156;1.044e+00;6.667e-01;4.617e-04;6.383e-01;4.420e-04;1.045e+00;1.056e+00;6.535e-01;3.268e-02;1.044e+00;4.000e-01;2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.890156;1.044e+00;6.667e-01;4.583e-04;6.383e-01;4.388e-04;1.045e+00;1.056e+00;6.535e-01;3.268e-02;1.044e+00;4.000e-01;2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.896156;1.044e+00;6.667e-01;4.567e-04;6.383e-01;4.372e-04;1.045e+00;1.056e+00;6.535e-01;3.268e-02;1.044e+00;4.000e-01;2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.900156;1.044e+00;6.667e-01;4.550e-04;6.383e-01;4.356e-04;1.045e+00;1.056e+00;6.535e-01;3.268e-02;1.044e+00;4.000e-01;2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.905156;1.044e+00;6.667e-01;4.517e-04;6.383e-01;4.324e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.910156;1.044e+00;6.667e-01;4.500e-04;6.383e-01;4.308e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.917156;1.044e+00;6.667e-01;4.467e-04;6.383e-01;4.276e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.920156;1.044e+00;6.667e-01;4.450e-04;6.383e-01;4.261e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.925156;1.044e+00;6.667e-01;4.417e-04;6.383e-01;4.229e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.930156;1.044e+00;6.667e-01;4.400e-04;6.383e-01;4.213e-04;1.045e+00;1.056e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.935156;1.044e+00;6.667e-01;4.367e-04;6.383e-01;4.181e-04;1.045e+00;1.056e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.941156;1.044e+00;6.667e-01;4.350e-04;6.383e-01;4.165e-04;1.045e+00;1.056e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.945156;1.044e+00;6.667e-01;4.317e-04;6.383e-01;4.133e-04;1.045e+00;1.056e+00;6.535e-01;3.266e-02;1.044e+00;4.000e-01;2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.950156;1.044e+00;6.667e-01;4.300e-04;6.383e-01;4.117e-04;1.045e+00;1.056e+00;6.535e-01;3.265e-02;1.044e+00;4.000e-01;2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.955156;1.044e+00;6.667e-01;4.283e-04;6.383e-01;4.101e-04;1.045e+00;1.056e+00;6.535e-01;3.265e-02;1.044e+00;4.000e-01;2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.961156;1.044e+00;6.667e-01;4.250e-04;6.383e-01;4.069e-04;1.045e+00;1.056e+00;6.535e-01;3.265e-02;1.044e+00;4.000e-01;2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.965156;1.044e+00;6.667e-01;4.233e-04;6.383e-01;4.053e-04;1.045e+00;1.056e+00;6.535e-01;3.265e-02;1.044e+00;4.000e-01;2.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.970156;1.044e+00;6.667e-01;4.200e-04;6.383e-01;4.021e-04;1.045e+00;1.056e+00;6.535e-01;3.265e-02;1.044e+00;4.000e-01;2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.975156;1.044e+00;6.667e-01;4.183e-04;6.383e-01;4.005e-04;1.045e+00;1.056e+00;6.535e-01;3.264e-02;1.044e+00;4.000e-01;2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.980156;1.044e+00;6.667e-01;4.150e-04;6.383e-01;3.973e-04;1.045e+00;1.056e+00;6.535e-01;3.264e-02;1.044e+00;4.000e-01;2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.986156;1.044e+00;6.667e-01;4.133e-04;6.383e-01;3.957e-04;1.045e+00;1.056e+00;6.535e-01;3.264e-02;1.044e+00;4.000e-01;2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.990156;1.044e+00;6.667e-01;4.100e-04;6.383e-01;3.925e-04;1.045e+00;1.056e+00;6.535e-01;3.264e-02;1.044e+00;4.000e-01;2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
6.996156;1.044e+00;6.667e-01;4.083e-04;6.383e-01;3.909e-04;1.045e+00;1.056e+00;6.535e-01;3.263e-02;1.044e+00;4.000e-01;2.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.000156;1.044e+00;6.667e-01;4.067e-04;6.383e-01;3.894e-04;1.045e+00;1.056e+00;6.535e-01;3.263e-02;1.044e+00;4.000e-01;2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.007156;1.044e+00;6.667e-01;4.033e-04;6.383e-01;3.862e-04;1.045e+00;1.056e+00;6.535e-01;3.263e-02;1.044e+00;4.000e-01;2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.010156;1.044e+00;6.667e-01;4.017e-04;6.383e-01;3.846e-04;1.045e+00;1.056e+00;6.535e-01;3.263e-02;1.044e+00;4.000e-01;2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.015156;1.044e+00;6.667e-01;3.983e-04;6.383e-01;3.814e-04;1.045e+00;1.056e+00;6.535e-01;3.263e-02;1.044e+00;4.000e-01;2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.021156;1.044e+00;6.667e-01;3.967e-04;6.383e-01;3.798e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.025156;1.044e+00;6.667e-01;3.933e-04;6.383e-01;3.766e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.031156;1.044e+00;6.667e-01;3.917e-04;6.383e-01;3.750e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.035156;1.044e+00;6.667e-01;3.900e-04;6.383e-01;3.734e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.040156;1.044e+00;6.667e-01;3.867e-04;6.383e-01;3.702e-04;1.045e+00;1.056e+00;6.535e-01;3.261e-02;1.044e+00;4.000e-01;2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.046156;1.044e+00;6.667e-01;3.850e-04;6.383e-01;3.686e-04;1.045e+00;1.056e+00;6.535e-01;3.261e-02;1.044e+00;4.000e-01;2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.050156;1.044e+00;6.667e-01;3.817e-04;6.383e-01;3.654e-04;1.045e+00;1.056e+00;6.535e-01;3.261e-02;1.044e+00;4.000e-01;2.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.056156;1.044e+00;6.667e-01;3.800e-04;6.383e-01;3.638e-04;1.045e+00;1.056e+00;6.535e-01;3.261e-02;1.044e+00;4.000e-01;2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.060156;1.044e+00;6.667e-01;3.783e-04;6.383e-01;3.622e-04;1.045e+00;1.056e+00;6.535e-01;3.260e-02;1.044e+00;4.000e-01;2.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.065156;1.044e+00;6.667e-01;3.750e-04;6.383e-01;3.590e-04;1.045e+00;1.056e+00;6.535e-01;3.260e-02;1.044e+00;4.000e-01;2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.071156;1.044e+00;6.667e-01;3.733e-04;6.383e-01;3.574e-04;1.045e+00;1.056e+00;6.535e-01;3.260e-02;1.044e+00;4.000e-01;2.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.075156;1.044e+00;6.667e-01;3.700e-04;6.383e-01;3.542e-04;1.045e+00;1.056e+00;6.535e-01;3.260e-02;1.044e+00;4.000e-01;2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.081156;1.044e+00;6.667e-01;3.683e-04;6.383e-01;3.527e-04;1.045e+00;1.056e+00;6.535e-01;3.260e-02;1.044e+00;4.000e-01;2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.085156;1.044e+00;6.667e-01;3.667e-04;6.383e-01;3.511e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.090156;1.044e+00;6.667e-01;3.633e-04;6.383e-01;3.479e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.096156;1.044e+00;6.667e-01;3.617e-04;6.383e-01;3.463e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.100156;1.044e+00;6.667e-01;3.583e-04;6.383e-01;3.431e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.105156;1.044e+00;6.667e-01;3.567e-04;6.383e-01;3.415e-04;1.045e+00;1.056e+00;6.535e-01;3.259e-02;1.044e+00;4.000e-01;2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.110156;1.044e+00;6.667e-01;3.550e-04;6.383e-01;3.399e-04;1.045e+00;1.056e+00;6.535e-01;3.258e-02;1.044e+00;4.000e-01;2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.115156;1.044e+00;6.667e-01;3.517e-04;6.383e-01;3.367e-04;1.045e+00;1.056e+00;6.535e-01;3.258e-02;1.044e+00;4.000e-01;2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.121156;1.044e+00;6.667e-01;3.500e-04;6.383e-01;3.351e-04;1.045e+00;1.056e+00;6.535e-01;3.258e-02;1.044e+00;4.000e-01;2.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.125156;1.044e+00;6.667e-01;3.483e-04;6.383e-01;3.335e-04;1.045e+00;1.056e+00;6.535e-01;3.258e-02;1.044e+00;4.000e-01;2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.130156;1.044e+00;6.667e-01;3.450e-04;6.383e-01;3.303e-04;1.045e+00;1.056e+00;6.535e-01;3.258e-02;1.044e+00;4.000e-01;2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.136156;1.044e+00;6.667e-01;3.433e-04;6.383e-01;3.287e-04;1.045e+00;1.056e+00;6.535e-01;3.257e-02;1.044e+00;4.000e-01;2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.140156;1.044e+00;6.667e-01;3.400e-04;6.383e-01;3.255e-04;1.045e+00;1.056e+00;6.535e-01;3.257e-02;1.044e+00;4.000e-01;2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.147156;1.044e+00;6.667e-01;3.383e-04;6.383e-01;3.239e-04;1.045e+00;1.056e+00;6.535e-01;3.257e-02;1.044e+00;4.000e-01;2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.150156;1.044e+00;6.667e-01;3.367e-04;6.383e-01;3.223e-04;1.045e+00;1.056e+00;6.535e-01;3.257e-02;1.044e+00;4.000e-01;2.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.155156;1.044e+00;6.667e-01;3.333e-04;6.383e-01;3.191e-04;1.045e+00;1.056e+00;6.535e-01;3.256e-02;1.044e+00;4.000e-01;2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.162156;1.044e+00;6.667e-01;3.317e-04;6.383e-01;3.175e-04;1.045e+00;1.056e+00;6.535e-01;3.256e-02;1.044e+00;4.000e-01;1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.165156;1.044e+00;6.667e-01;3.300e-04;6.383e-01;3.160e-04;1.045e+00;1.056e+00;6.535e-01;3.256e-02;1.044e+00;4.000e-01;1.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.170156;1.044e+00;6.667e-01;3.267e-04;6.383e-01;3.128e-04;1.045e+00;1.056e+00;6.535e-01;3.256e-02;1.044e+00;4.000e-01;1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.175156;1.044e+00;6.667e-01;3.250e-04;6.383e-01;3.112e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.180156;1.044e+00;6.667e-01;3.233e-04;6.383e-01;3.096e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.185156;1.044e+00;6.667e-01;3.200e-04;6.383e-01;3.064e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.191156;1.044e+00;6.667e-01;3.183e-04;6.383e-01;3.048e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.195156;1.044e+00;6.667e-01;3.167e-04;6.383e-01;3.032e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.200156;1.044e+00;6.667e-01;3.133e-04;6.383e-01;3.000e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.206156;1.044e+00;6.667e-01;3.117e-04;6.383e-01;2.984e-04;1.045e+00;1.056e+00;6.535e-01;3.254e-02;1.044e+00;4.000e-01;1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.210156;1.044e+00;6.667e-01;3.100e-04;6.383e-01;2.968e-04;1.045e+00;1.056e+00;6.535e-01;3.254e-02;1.044e+00;4.000e-01;1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.215156;1.044e+00;6.667e-01;3.067e-04;6.383e-01;2.936e-04;1.045e+00;1.056e+00;6.535e-01;3.254e-02;1.044e+00;4.000e-01;1.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.221156;1.044e+00;6.667e-01;3.050e-04;6.383e-01;2.920e-04;1.045e+00;1.056e+00;6.535e-01;3.254e-02;1.044e+00;4.000e-01;1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.225156;1.044e+00;6.667e-01;3.033e-04;6.383e-01;2.904e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.230156;1.044e+00;6.667e-01;3.000e-04;6.383e-01;2.872e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.236156;1.044e+00;6.667e-01;2.983e-04;6.383e-01;2.856e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.240156;1.044e+00;6.667e-01;2.967e-04;6.383e-01;2.840e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.245156;1.044e+00;6.667e-01;2.933e-04;6.383e-01;2.808e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.252156;1.044e+00;6.667e-01;2.917e-04;6.383e-01;2.793e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.044e+00;4.000e-01;1.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.255156;1.044e+00;6.667e-01;2.900e-04;6.383e-01;2.777e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.044e+00;4.000e-01;1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.260156;1.044e+00;6.667e-01;2.867e-04;6.383e-01;2.745e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.044e+00;4.000e-01;1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.267156;1.044e+00;6.667e-01;2.850e-04;6.383e-01;2.729e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.044e+00;4.000e-01;1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.271156;1.044e+00;6.667e-01;2.833e-04;6.383e-01;2.713e-04;1.045e+00;1.056e+00;6.535e-01;3.252e-02;1.044e+00;4.000e-01;1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.275156;1.044e+00;6.667e-01;2.817e-04;6.383e-01;2.697e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.282156;1.044e+00;6.667e-01;2.783e-04;6.383e-01;2.665e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.286156;1.044e+00;6.667e-01;2.767e-04;6.383e-01;2.649e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.290156;1.044e+00;6.667e-01;2.750e-04;6.383e-01;2.633e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.295156;1.044e+00;6.667e-01;2.717e-04;6.383e-01;2.601e-04;1.045e+00;1.056e+00;6.535e-01;3.251e-02;1.044e+00;4.000e-01;1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.302156;1.044e+00;6.667e-01;2.700e-04;6.383e-01;2.585e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.044e+00;4.000e-01;1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.305156;1.044e+00;6.667e-01;2.683e-04;6.383e-01;2.569e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.044e+00;4.000e-01;1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.310205;1.044e+00;6.667e-01;2.650e-04;6.383e-01;2.537e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.044e+00;4.000e-01;1.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.317205;1.044e+00;6.667e-01;2.633e-04;6.383e-01;2.521e-04;1.045e+00;1.056e+00;6.535e-01;3.250e-02;1.044e+00;4.000e-01;1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.320205;1.044e+00;6.667e-01;2.617e-04;6.383e-01;2.505e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.325205;1.044e+00;6.667e-01;2.600e-04;6.383e-01;2.489e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.330205;1.044e+00;6.667e-01;2.567e-04;6.383e-01;2.457e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.337205;1.044e+00;6.667e-01;2.550e-04;6.383e-01;2.441e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.341205;1.044e+00;6.667e-01;2.533e-04;6.383e-01;2.426e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.345205;1.044e+00;6.667e-01;2.517e-04;6.383e-01;2.410e-04;1.045e+00;1.056e+00;6.535e-01;3.249e-02;1.044e+00;4.000e-01;1.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.352205;1.044e+00;6.667e-01;2.483e-04;6.383e-01;2.378e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.044e+00;4.000e-01;1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.356205;1.044e+00;6.667e-01;2.467e-04;6.383e-01;2.362e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.044e+00;4.000e-01;1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.360205;1.044e+00;6.667e-01;2.450e-04;6.383e-01;2.346e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.044e+00;4.000e-01;1.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.365205;1.044e+00;6.667e-01;2.417e-04;6.383e-01;2.314e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.044e+00;4.000e-01;1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.370205;1.044e+00;6.667e-01;2.400e-04;6.383e-01;2.298e-04;1.045e+00;1.056e+00;6.535e-01;3.248e-02;1.044e+00;4.000e-01;1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.376205;1.044e+00;6.667e-01;2.383e-04;6.383e-01;2.282e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.380205;1.044e+00;6.667e-01;2.367e-04;6.383e-01;2.266e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.382205;1.044e+00;6.667e-01;2.350e-04;6.383e-01;2.250e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.383205;1.044e+00;6.667e-01;2.350e-04;6.383e-01;2.250e-04;1.045e+00;1.055e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.385205;1.044e+00;6.667e-01;2.333e-04;6.383e-01;2.234e-04;1.045e+00;1.055e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.392205;1.044e+00;6.667e-01;2.317e-04;6.383e-01;2.218e-04;1.045e+00;1.055e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.395205;1.044e+00;6.667e-01;2.300e-04;6.383e-01;2.202e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.400205;1.044e+00;6.667e-01;2.283e-04;6.383e-01;2.186e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.405205;1.044e+00;6.667e-01;2.250e-04;6.383e-01;2.154e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.412205;1.044e+00;6.667e-01;2.233e-04;6.383e-01;2.138e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.416205;1.044e+00;6.667e-01;2.217e-04;6.383e-01;2.122e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.420205;1.044e+00;6.667e-01;2.200e-04;6.383e-01;2.106e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.425205;1.044e+00;6.667e-01;2.167e-04;6.383e-01;2.074e-04;1.045e+00;1.055e+00;6.535e-01;3.245e-02;1.044e+00;4.000e-01;1.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.432205;1.044e+00;6.667e-01;2.150e-04;6.383e-01;2.058e-04;1.045e+00;1.055e+00;6.535e-01;3.245e-02;1.044e+00;4.000e-01;1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.436205;1.044e+00;6.667e-01;2.133e-04;6.383e-01;2.043e-04;1.045e+00;1.055e+00;6.535e-01;3.245e-02;1.044e+00;4.000e-01;1.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.440205;1.044e+00;6.667e-01;2.117e-04;6.383e-01;2.027e-04;1.045e+00;1.055e+00;6.535e-01;3.245e-02;1.044e+00;4.000e-01;1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.445205;1.044e+00;6.667e-01;2.083e-04;6.383e-01;1.995e-04;1.045e+00;1.055e+00;6.535e-01;3.245e-02;1.044e+00;4.000e-01;1.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.452205;1.044e+00;6.667e-01;2.067e-04;6.383e-01;1.979e-04;1.045e+00;1.055e+00;6.535e-01;3.244e-02;1.044e+00;4.000e-01;1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.456205;1.044e+00;6.667e-01;2.050e-04;6.383e-01;1.963e-04;1.045e+00;1.055e+00;6.535e-01;3.244e-02;1.044e+00;4.000e-01;1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.460205;1.044e+00;6.667e-01;2.033e-04;6.383e-01;1.947e-04;1.045e+00;1.055e+00;6.535e-01;3.244e-02;1.044e+00;4.000e-01;1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.465205;1.044e+00;6.667e-01;2.000e-04;6.383e-01;1.915e-04;1.045e+00;1.055e+00;6.535e-01;3.244e-02;1.044e+00;4.000e-01;1.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.470205;1.044e+00;6.667e-01;1.983e-04;6.383e-01;1.899e-04;1.045e+00;1.055e+00;6.535e-01;3.244e-02;1.044e+00;4.000e-01;1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.476205;1.044e+00;6.667e-01;1.967e-04;6.383e-01;1.883e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.480205;1.044e+00;6.667e-01;1.950e-04;6.383e-01;1.867e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.485205;1.044e+00;6.667e-01;1.917e-04;6.383e-01;1.835e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.492205;1.044e+00;6.667e-01;1.900e-04;6.383e-01;1.819e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.496205;1.044e+00;6.667e-01;1.883e-04;6.383e-01;1.803e-04;1.045e+00;1.055e+00;6.535e-01;3.243e-02;1.044e+00;4.000e-01;1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.500205;1.044e+00;6.667e-01;1.867e-04;6.383e-01;1.787e-04;1.045e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.505205;1.044e+00;6.667e-01;1.833e-04;6.383e-01;1.755e-04;1.045e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.512205;1.044e+00;6.667e-01;1.817e-04;6.383e-01;1.739e-04;1.045e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.516205;1.044e+00;6.667e-01;1.800e-04;6.383e-01;1.723e-04;1.045e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.520205;1.044e+00;6.667e-01;1.783e-04;6.383e-01;1.707e-04;1.045e+00;1.055e+00;6.535e-01;3.242e-02;1.044e+00;4.000e-01;1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.525205;1.044e+00;6.667e-01;1.750e-04;6.383e-01;1.676e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.530205;1.044e+00;6.667e-01;1.733e-04;6.383e-01;1.660e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.537205;1.044e+00;6.667e-01;1.717e-04;6.383e-01;1.644e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.541205;1.044e+00;6.667e-01;1.700e-04;6.383e-01;1.628e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.545205;1.044e+00;6.667e-01;1.683e-04;6.383e-01;1.612e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.550205;1.044e+00;6.667e-01;1.650e-04;6.383e-01;1.580e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;9.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.557205;1.044e+00;6.667e-01;1.633e-04;6.383e-01;1.564e-04;1.045e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.561205;1.044e+00;6.667e-01;1.617e-04;6.383e-01;1.548e-04;1.045e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.565205;1.044e+00;6.667e-01;1.600e-04;6.383e-01;1.532e-04;1.045e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.566205;1.044e+00;6.667e-01;1.583e-04;6.383e-01;1.516e-04;1.044e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.570205;1.044e+00;6.667e-01;1.567e-04;6.383e-01;1.500e-04;1.044e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.575205;1.044e+00;6.667e-01;1.550e-04;6.383e-01;1.484e-04;1.044e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.582205;1.044e+00;6.667e-01;1.533e-04;6.383e-01;1.468e-04;1.044e+00;1.055e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.586205;1.044e+00;6.667e-01;1.517e-04;6.383e-01;1.452e-04;1.044e+00;1.055e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.590205;1.044e+00;6.667e-01;1.500e-04;6.383e-01;1.436e-04;1.044e+00;1.055e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;9.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.595205;1.044e+00;6.667e-01;1.467e-04;6.383e-01;1.404e-04;1.044e+00;1.055e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.601205;1.044e+00;6.667e-01;1.450e-04;6.383e-01;1.388e-04;1.044e+00;1.055e+00;6.535e-01;3.239e-02;1.044e+00;4.000e-01;8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.606205;1.044e+00;6.667e-01;1.433e-04;6.383e-01;1.372e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.611205;1.044e+00;6.667e-01;1.417e-04;6.383e-01;1.356e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.615205;1.044e+00;6.667e-01;1.400e-04;6.383e-01;1.340e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.620205;1.044e+00;6.667e-01;1.367e-04;6.383e-01;1.309e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.627205;1.044e+00;6.667e-01;1.350e-04;6.383e-01;1.293e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.630205;1.044e+00;6.667e-01;1.333e-04;6.383e-01;1.277e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.635205;1.044e+00;6.667e-01;1.317e-04;6.383e-01;1.261e-04;1.044e+00;1.055e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.640205;1.044e+00;6.667e-01;1.300e-04;6.383e-01;1.245e-04;1.044e+00;1.055e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.645205;1.044e+00;6.667e-01;1.267e-04;6.383e-01;1.213e-04;1.044e+00;1.055e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.652205;1.044e+00;6.667e-01;1.250e-04;6.383e-01;1.197e-04;1.044e+00;1.055e+00;6.535e-01;3.237e-02;1.044e+00;4.000e-01;7.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.655205;1.044e+00;6.667e-01;1.233e-04;6.383e-01;1.181e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.660205;1.044e+00;6.667e-01;1.217e-04;6.383e-01;1.165e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.665205;1.044e+00;6.667e-01;1.200e-04;6.383e-01;1.149e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.670205;1.044e+00;6.667e-01;1.167e-04;6.383e-01;1.117e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;7.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.677205;1.044e+00;6.667e-01;1.150e-04;6.383e-01;1.101e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.680205;1.044e+00;6.667e-01;1.133e-04;6.383e-01;1.085e-04;1.044e+00;1.055e+00;6.535e-01;3.236e-02;1.044e+00;4.000e-01;6.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.685205;1.044e+00;6.667e-01;1.117e-04;6.383e-01;1.069e-04;1.044e+00;1.055e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.690205;1.044e+00;6.667e-01;1.100e-04;6.383e-01;1.053e-04;1.044e+00;1.055e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.695205;1.044e+00;6.667e-01;1.067e-04;6.383e-01;1.021e-04;1.044e+00;1.055e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.702205;1.044e+00;6.667e-01;1.050e-04;6.383e-01;1.005e-04;1.044e+00;1.055e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.706205;1.044e+00;6.667e-01;1.033e-04;6.383e-01;9.894e-05;1.044e+00;1.055e+00;6.535e-01;3.235e-02;1.044e+00;4.000e-01;6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.710205;1.044e+00;6.667e-01;1.017e-04;6.383e-01;9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.715205;1.044e+00;6.667e-01;1.000e-04;6.383e-01;9.574e-05;1.044e+00;1.055e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;6.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.720205;1.044e+00;6.667e-01;9.667e-05;6.383e-01;9.255e-05;1.044e+00;1.055e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.727205;1.044e+00;6.667e-01;9.500e-05;6.383e-01;9.096e-05;1.044e+00;1.055e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.732205;1.044e+00;6.667e-01;9.333e-05;6.383e-01;8.936e-05;1.044e+00;1.055e+00;6.535e-01;3.234e-02;1.044e+00;4.000e-01;5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.735205;1.044e+00;6.667e-01;9.167e-05;6.383e-01;8.777e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.740205;1.044e+00;6.667e-01;9.000e-05;6.383e-01;8.617e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.745205;1.044e+00;6.667e-01;8.667e-05;6.383e-01;8.298e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.750205;1.044e+00;6.667e-01;8.500e-05;6.383e-01;8.138e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.757205;1.044e+00;6.667e-01;8.333e-05;6.383e-01;7.979e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
