time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
7.760205;1.044e+00;6.667e-01;8.167e-05;6.383e-01;7.819e-05;1.044e+00;1.055e+00;6.535e-01;3.233e-02;1.044e+00;4.000e-01;4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.766205;1.044e+00;6.667e-01;8.000e-05;6.383e-01;7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.770205;1.044e+00;6.667e-01;7.833e-05;6.383e-01;7.500e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.775205;1.044e+00;6.667e-01;7.500e-05;6.383e-01;7.181e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.783205;1.044e+00;6.667e-01;7.333e-05;6.383e-01;7.021e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.787205;1.044e+00;6.667e-01;7.167e-05;6.383e-01;6.862e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.790205;1.044e+00;6.667e-01;7.000e-05;6.383e-01;6.702e-05;1.044e+00;1.055e+00;6.535e-01;3.232e-02;1.044e+00;4.000e-01;4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.795205;1.044e+00;6.667e-01;6.833e-05;6.383e-01;6.543e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.800205;1.044e+00;6.667e-01;6.667e-05;6.383e-01;6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.805205;1.044e+00;6.667e-01;6.333e-05;6.383e-01;6.064e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.813205;1.044e+00;6.667e-01;6.167e-05;6.383e-01;5.904e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.815205;1.044e+00;6.667e-01;6.000e-05;6.383e-01;5.745e-05;1.044e+00;1.055e+00;6.535e-01;3.231e-02;1.044e+00;4.000e-01;3.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.821205;1.044e+00;6.667e-01;5.833e-05;6.383e-01;5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.825205;1.044e+00;6.667e-01;5.667e-05;6.383e-01;5.426e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.830205;1.044e+00;6.667e-01;5.500e-05;6.383e-01;5.266e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.835205;1.044e+00;6.667e-01;5.167e-05;6.383e-01;4.947e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.841205;1.044e+00;6.667e-01;5.000e-05;6.383e-01;4.787e-05;1.044e+00;1.055e+00;6.535e-01;3.230e-02;1.044e+00;4.000e-01;3.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.847205;1.044e+00;6.667e-01;4.833e-05;6.383e-01;4.628e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.851205;1.044e+00;6.667e-01;4.667e-05;6.383e-01;4.468e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.856205;1.044e+00;6.667e-01;4.500e-05;6.383e-01;4.309e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.860205;1.044e+00;6.667e-01;4.333e-05;6.383e-01;4.149e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.865205;1.044e+00;6.667e-01;4.000e-05;6.383e-01;3.830e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.870205;1.044e+00;6.667e-01;3.833e-05;6.383e-01;3.670e-05;1.044e+00;1.055e+00;6.535e-01;3.229e-02;1.044e+00;4.000e-01;2.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.877205;1.044e+00;6.667e-01;3.667e-05;6.383e-01;3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.882205;1.044e+00;6.667e-01;3.500e-05;6.383e-01;3.351e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.886205;1.044e+00;6.667e-01;3.333e-05;6.383e-01;3.191e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;2.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.890205;1.044e+00;6.667e-01;3.167e-05;6.383e-01;3.032e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;1.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.895205;1.044e+00;6.667e-01;3.000e-05;6.383e-01;2.872e-05;1.044e+00;1.055e+00;6.535e-01;3.228e-02;1.044e+00;4.000e-01;1.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.900205;1.044e+00;6.667e-01;2.667e-05;6.383e-01;2.553e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.905205;1.044e+00;6.667e-01;2.500e-05;6.383e-01;2.394e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.912205;1.044e+00;6.667e-01;2.333e-05;6.383e-01;2.234e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.917205;1.044e+00;6.667e-01;2.167e-05;6.383e-01;2.074e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.921205;1.044e+00;6.667e-01;2.000e-05;6.383e-01;1.915e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.925205;1.044e+00;6.667e-01;1.833e-05;6.383e-01;1.755e-05;1.044e+00;1.055e+00;6.535e-01;3.227e-02;1.044e+00;4.000e-01;1.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.930205;1.044e+00;6.667e-01;1.667e-05;6.383e-01;1.596e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;1.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.935205;1.044e+00;6.667e-01;1.333e-05;6.383e-01;1.277e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;8.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.940205;1.044e+00;6.667e-01;1.167e-05;6.383e-01;1.117e-05;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;7.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.947205;1.044e+00;6.667e-01;1.000e-05;6.383e-01;9.574e-06;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;6.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.952205;1.044e+00;6.667e-01;8.333e-06;6.383e-01;7.979e-06;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;5.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.955205;1.044e+00;6.667e-01;6.667e-06;6.383e-01;6.383e-06;1.044e+00;1.055e+00;6.535e-01;3.226e-02;1.044e+00;4.000e-01;4.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.961205;1.044e+00;6.667e-01;5.000e-06;6.383e-01;4.787e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;3.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.965205;1.044e+00;6.667e-01;3.333e-06;6.383e-01;3.191e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;2.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.970205;1.044e+00;6.667e-01;1.667e-06;6.383e-01;1.596e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;1.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.975205;1.044e+00;6.667e-01;-1.667e-06;6.383e-01;-1.596e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;-1.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.981205;1.044e+00;6.667e-01;-3.333e-06;6.383e-01;-3.191e-06;1.044e+00;1.055e+00;6.535e-01;3.225e-02;1.044e+00;4.000e-01;-2.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.987205;1.044e+00;6.667e-01;-5.000e-06;6.383e-01;-4.787e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-3.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.992205;1.044e+00;6.667e-01;-6.667e-06;6.383e-01;-6.383e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-4.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
7.996205;1.044e+00;6.667e-01;-8.333e-06;6.383e-01;-7.979e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-5.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.001205;1.044e+00;6.667e-01;-1.000e-05;6.383e-01;-9.574e-06;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-6.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.005205;1.044e+00;6.667e-01;-1.167e-05;6.383e-01;-1.117e-05;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-7.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.010205;1.044e+00;6.667e-01;-1.333e-05;6.383e-01;-1.277e-05;1.044e+00;1.055e+00;6.535e-01;3.224e-02;1.044e+00;4.000e-01;-8.000e-06;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.015205;1.044e+00;6.667e-01;-1.667e-05;6.383e-01;-1.596e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.020205;1.044e+00;6.667e-01;-1.833e-05;6.383e-01;-1.755e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.027205;1.044e+00;6.667e-01;-2.000e-05;6.383e-01;-1.915e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.032205;1.044e+00;6.667e-01;-2.167e-05;6.383e-01;-2.074e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.036205;1.044e+00;6.667e-01;-2.333e-05;6.383e-01;-2.234e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.040205;1.044e+00;6.667e-01;-2.500e-05;6.383e-01;-2.394e-05;1.044e+00;1.055e+00;6.535e-01;3.223e-02;1.044e+00;4.000e-01;-1.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.045205;1.044e+00;6.667e-01;-2.667e-05;6.383e-01;-2.553e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.050205;1.044e+00;6.667e-01;-2.833e-05;6.383e-01;-2.713e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.055205;1.044e+00;6.667e-01;-3.167e-05;6.383e-01;-3.032e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.060205;1.044e+00;6.667e-01;-3.333e-05;6.383e-01;-3.191e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-2.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.067205;1.044e+00;6.667e-01;-3.500e-05;6.383e-01;-3.351e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-2.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.073205;1.044e+00;6.667e-01;-3.667e-05;6.383e-01;-3.511e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.077205;1.044e+00;6.667e-01;-3.833e-05;6.383e-01;-3.670e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.082205;1.044e+00;6.667e-01;-4.000e-05;6.383e-01;-3.830e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.086205;1.044e+00;6.667e-01;-4.167e-05;6.383e-01;-3.989e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.091205;1.044e+00;6.667e-01;-4.333e-05;6.383e-01;-4.149e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.095205;1.044e+00;6.667e-01;-4.500e-05;6.383e-01;-4.309e-05;1.044e+00;1.055e+00;6.535e-01;3.221e-02;1.044e+00;4.000e-01;-2.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.100205;1.044e+00;6.667e-01;-4.667e-05;6.383e-01;-4.468e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-2.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.105205;1.044e+00;6.667e-01;-5.000e-05;6.383e-01;-4.787e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.110205;1.044e+00;6.667e-01;-5.167e-05;6.383e-01;-4.947e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.118205;1.044e+00;6.667e-01;-5.333e-05;6.383e-01;-5.106e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.123205;1.044e+00;6.667e-01;-5.500e-05;6.383e-01;-5.266e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.126205;1.044e+00;6.667e-01;-5.667e-05;6.383e-01;-5.426e-05;1.044e+00;1.055e+00;6.535e-01;3.220e-02;1.044e+00;4.000e-01;-3.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.132205;1.044e+00;6.667e-01;-5.833e-05;6.383e-01;-5.585e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.136205;1.044e+00;6.667e-01;-6.000e-05;6.383e-01;-5.745e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.141205;1.044e+00;6.667e-01;-6.167e-05;6.383e-01;-5.904e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.146205;1.044e+00;6.667e-01;-6.333e-05;6.383e-01;-6.064e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.150205;1.044e+00;6.667e-01;-6.500e-05;6.383e-01;-6.223e-05;1.044e+00;1.055e+00;6.535e-01;3.219e-02;1.044e+00;4.000e-01;-3.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.155205;1.044e+00;6.667e-01;-6.667e-05;6.383e-01;-6.383e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.160205;1.044e+00;6.667e-01;-7.000e-05;6.383e-01;-6.702e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.165205;1.044e+00;6.667e-01;-7.167e-05;6.383e-01;-6.862e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.170205;1.044e+00;6.667e-01;-7.333e-05;6.383e-01;-7.021e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.178205;1.044e+00;6.667e-01;-7.500e-05;6.383e-01;-7.181e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.183205;1.044e+00;6.667e-01;-7.667e-05;6.383e-01;-7.340e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.186205;1.044e+00;6.667e-01;-7.833e-05;6.383e-01;-7.500e-05;1.044e+00;1.055e+00;6.535e-01;3.218e-02;1.044e+00;4.000e-01;-4.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.192205;1.044e+00;6.667e-01;-8.000e-05;6.383e-01;-7.660e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.196205;1.044e+00;6.667e-01;-8.167e-05;6.383e-01;-7.819e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.201205;1.044e+00;6.667e-01;-8.333e-05;6.383e-01;-7.979e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.206205;1.044e+00;6.667e-01;-8.500e-05;6.383e-01;-8.138e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.210205;1.044e+00;6.667e-01;-8.667e-05;6.383e-01;-8.298e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.215205;1.044e+00;6.667e-01;-8.833e-05;6.383e-01;-8.457e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.220205;1.044e+00;6.667e-01;-9.000e-05;6.383e-01;-8.617e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.225205;1.044e+00;6.667e-01;-9.333e-05;6.383e-01;-8.936e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.230205;1.044e+00;6.667e-01;-9.500e-05;6.383e-01;-9.096e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.235205;1.044e+00;6.667e-01;-9.667e-05;6.383e-01;-9.255e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.240205;1.044e+00;6.667e-01;-9.833e-05;6.383e-01;-9.415e-05;1.044e+00;1.055e+00;6.535e-01;3.216e-02;1.044e+00;4.000e-01;-5.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.248205;1.044e+00;6.667e-01;-1.000e-04;6.383e-01;-9.575e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.253205;1.044e+00;6.667e-01;-1.017e-04;6.383e-01;-9.734e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.257205;1.044e+00;6.667e-01;-1.033e-04;6.383e-01;-9.894e-05;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.262205;1.044e+00;6.667e-01;-1.050e-04;6.383e-01;-1.005e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.267205;1.044e+00;6.667e-01;-1.067e-04;6.383e-01;-1.021e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.272205;1.044e+00;6.667e-01;-1.083e-04;6.383e-01;-1.037e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.275205;1.044e+00;6.667e-01;-1.100e-04;6.383e-01;-1.053e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.281205;1.044e+00;6.667e-01;-1.117e-04;6.383e-01;-1.069e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.286205;1.044e+00;6.667e-01;-1.133e-04;6.383e-01;-1.085e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.291205;1.044e+00;6.667e-01;-1.150e-04;6.383e-01;-1.101e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.295205;1.044e+00;6.667e-01;-1.167e-04;6.383e-01;-1.117e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.300205;1.044e+00;6.667e-01;-1.183e-04;6.383e-01;-1.133e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.305205;1.044e+00;6.667e-01;-1.200e-04;6.383e-01;-1.149e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.310205;1.044e+00;6.667e-01;-1.217e-04;6.383e-01;-1.165e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.315205;1.044e+00;6.667e-01;-1.250e-04;6.383e-01;-1.197e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.320205;1.044e+00;6.667e-01;-1.267e-04;6.383e-01;-1.213e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.325205;1.044e+00;6.667e-01;-1.283e-04;6.383e-01;-1.229e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.330205;1.044e+00;6.667e-01;-1.300e-04;6.383e-01;-1.245e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.335205;1.044e+00;6.667e-01;-1.317e-04;6.383e-01;-1.261e-04;1.044e+00;1.055e+00;6.535e-01;3.213e-02;1.044e+00;4.000e-01;-7.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.343205;1.044e+00;6.667e-01;-1.333e-04;6.383e-01;-1.277e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.348205;1.044e+00;6.667e-01;-1.350e-04;6.383e-01;-1.293e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.353205;1.044e+00;6.667e-01;-1.367e-04;6.383e-01;-1.309e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.358205;1.044e+00;6.667e-01;-1.383e-04;6.383e-01;-1.324e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.363205;1.044e+00;6.667e-01;-1.400e-04;6.383e-01;-1.340e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.366205;1.044e+00;6.667e-01;-1.417e-04;6.383e-01;-1.356e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.372205;1.044e+00;6.667e-01;-1.433e-04;6.383e-01;-1.372e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.377205;1.044e+00;6.667e-01;-1.450e-04;6.383e-01;-1.388e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.382205;1.044e+00;6.667e-01;-1.467e-04;6.383e-01;-1.404e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.387205;1.044e+00;6.667e-01;-1.483e-04;6.383e-01;-1.420e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.392205;1.044e+00;6.667e-01;-1.500e-04;6.383e-01;-1.436e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-9.000e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.395205;1.044e+00;6.667e-01;-1.517e-04;6.383e-01;-1.452e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-9.100e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.401205;1.044e+00;6.667e-01;-1.533e-04;6.383e-01;-1.468e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.200e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.406205;1.044e+00;6.667e-01;-1.550e-04;6.383e-01;-1.484e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.300e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.411205;1.044e+00;6.667e-01;-1.567e-04;6.383e-01;-1.500e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.400e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.416205;1.044e+00;6.667e-01;-1.583e-04;6.383e-01;-1.516e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.500e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.421205;1.044e+00;6.667e-01;-1.600e-04;6.383e-01;-1.532e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.426205;1.044e+00;6.667e-01;-1.617e-04;6.383e-01;-1.548e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.700e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.430205;1.044e+00;6.667e-01;-1.633e-04;6.383e-01;-1.564e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.800e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.436205;1.044e+00;6.667e-01;-1.650e-04;6.383e-01;-1.580e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-9.900e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.441205;1.044e+00;6.667e-01;-1.667e-04;6.383e-01;-1.596e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.446205;1.044e+00;6.667e-01;-1.683e-04;6.383e-01;-1.612e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.451205;1.044e+00;6.667e-01;-1.700e-04;6.383e-01;-1.628e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.455205;1.044e+00;6.667e-01;-1.717e-04;6.383e-01;-1.644e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.460205;1.044e+00;6.667e-01;-1.733e-04;6.383e-01;-1.660e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.465205;1.044e+00;6.667e-01;-1.750e-04;6.383e-01;-1.676e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.470205;1.044e+00;6.667e-01;-1.767e-04;6.383e-01;-1.692e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.475205;1.044e+00;6.667e-01;-1.783e-04;6.383e-01;-1.707e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.480205;1.044e+00;6.667e-01;-1.800e-04;6.383e-01;-1.723e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.485205;1.044e+00;6.667e-01;-1.817e-04;6.383e-01;-1.739e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.490205;1.044e+00;6.667e-01;-1.833e-04;6.383e-01;-1.755e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.495205;1.044e+00;6.667e-01;-1.850e-04;6.383e-01;-1.771e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.500205;1.044e+00;6.667e-01;-1.867e-04;6.383e-01;-1.787e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.505205;1.044e+00;6.667e-01;-1.883e-04;6.383e-01;-1.803e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.510205;1.044e+00;6.667e-01;-1.900e-04;6.383e-01;-1.819e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.515205;1.044e+00;6.667e-01;-1.917e-04;6.383e-01;-1.835e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.520205;1.044e+00;6.667e-01;-1.933e-04;6.383e-01;-1.851e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.525205;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.530205;1.044e+00;6.667e-01;-1.967e-04;6.383e-01;-1.883e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.535205;1.044e+00;6.667e-01;-1.983e-04;6.383e-01;-1.899e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.541205;1.044e+00;6.667e-01;-2.000e-04;6.383e-01;-1.915e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.546205;1.044e+00;6.667e-01;-2.017e-04;6.383e-01;-1.931e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.551205;1.044e+00;6.667e-01;-2.033e-04;6.383e-01;-1.947e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.555205;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.561205;1.044e+00;6.667e-01;-2.067e-04;6.383e-01;-1.979e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.566205;1.044e+00;6.667e-01;-2.083e-04;6.383e-01;-1.995e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.571205;1.044e+00;6.667e-01;-2.100e-04;6.383e-01;-2.011e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.576205;1.044e+00;6.667e-01;-2.117e-04;6.383e-01;-2.027e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.581205;1.044e+00;6.667e-01;-2.133e-04;6.383e-01;-2.043e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.585205;1.044e+00;6.667e-01;-2.150e-04;6.383e-01;-2.059e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.591205;1.044e+00;6.667e-01;-2.167e-04;6.383e-01;-2.074e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.597205;1.044e+00;6.667e-01;-2.183e-04;6.383e-01;-2.090e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.602205;1.044e+00;6.667e-01;-2.200e-04;6.383e-01;-2.106e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.607205;1.044e+00;6.667e-01;-2.217e-04;6.383e-01;-2.122e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.612205;1.044e+00;6.667e-01;-2.233e-04;6.383e-01;-2.138e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.617205;1.044e+00;6.667e-01;-2.250e-04;6.383e-01;-2.154e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.621205;1.044e+00;6.667e-01;-2.267e-04;6.383e-01;-2.170e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.627205;1.044e+00;6.667e-01;-2.283e-04;6.383e-01;-2.186e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.633205;1.044e+00;6.667e-01;-2.300e-04;6.383e-01;-2.202e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.638205;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.643205;1.044e+00;6.667e-01;-2.333e-04;6.383e-01;-2.234e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.648205;1.044e+00;6.667e-01;-2.350e-04;6.383e-01;-2.250e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.653205;1.044e+00;6.667e-01;-2.367e-04;6.383e-01;-2.266e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.659205;1.044e+00;6.667e-01;-2.383e-04;6.383e-01;-2.282e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.660205;1.044e+00;6.667e-01;-2.400e-04;6.383e-01;-2.298e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.665205;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.670205;1.044e+00;6.667e-01;-2.433e-04;6.383e-01;-2.330e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.675205;1.044e+00;6.667e-01;-2.450e-04;6.383e-01;-2.346e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.680205;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.685205;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.690205;1.044e+00;6.667e-01;-2.483e-04;6.383e-01;-2.378e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.695205;1.044e+00;6.667e-01;-2.500e-04;6.383e-01;-2.394e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.700205;1.044e+00;6.667e-01;-2.517e-04;6.383e-01;-2.410e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.706205;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.711205;1.044e+00;6.667e-01;-2.550e-04;6.383e-01;-2.442e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.716205;1.044e+00;6.667e-01;-2.567e-04;6.383e-01;-2.457e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.721205;1.044e+00;6.667e-01;-2.583e-04;6.383e-01;-2.473e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.727205;1.044e+00;6.667e-01;-2.600e-04;6.383e-01;-2.489e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.732205;1.044e+00;6.667e-01;-2.617e-04;6.383e-01;-2.505e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.738205;1.044e+00;6.667e-01;-2.633e-04;6.383e-01;-2.521e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.743205;1.044e+00;6.667e-01;-2.650e-04;6.383e-01;-2.537e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.748205;1.044e+00;6.667e-01;-2.667e-04;6.383e-01;-2.553e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.753205;1.044e+00;6.667e-01;-2.683e-04;6.383e-01;-2.569e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.755205;1.044e+00;6.667e-01;-2.700e-04;6.383e-01;-2.585e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.760205;1.044e+00;6.667e-01;-2.717e-04;6.383e-01;-2.601e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.765205;1.044e+00;6.667e-01;-2.733e-04;6.383e-01;-2.617e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.770205;1.044e+00;6.667e-01;-2.733e-04;6.383e-01;-2.617e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.775205;1.044e+00;6.667e-01;-2.750e-04;6.383e-01;-2.633e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.780205;1.044e+00;6.667e-01;-2.767e-04;6.383e-01;-2.649e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.785205;1.044e+00;6.667e-01;-2.783e-04;6.383e-01;-2.665e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.791205;1.044e+00;6.667e-01;-2.800e-04;6.383e-01;-2.681e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.797205;1.044e+00;6.667e-01;-2.817e-04;6.383e-01;-2.697e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.802205;1.044e+00;6.667e-01;-2.833e-04;6.383e-01;-2.713e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.807205;1.044e+00;6.667e-01;-2.850e-04;6.383e-01;-2.729e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.813205;1.044e+00;6.667e-01;-2.867e-04;6.383e-01;-2.745e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.818205;1.044e+00;6.667e-01;-2.883e-04;6.383e-01;-2.761e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.823205;1.044e+00;6.667e-01;-2.900e-04;6.383e-01;-2.777e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.825205;1.044e+00;6.667e-01;-2.917e-04;6.383e-01;-2.793e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.830205;1.044e+00;6.667e-01;-2.933e-04;6.383e-01;-2.809e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.835205;1.044e+00;6.667e-01;-2.933e-04;6.383e-01;-2.809e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.840205;1.044e+00;6.667e-01;-2.950e-04;6.383e-01;-2.825e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.845779;1.044e+00;6.667e-01;-2.967e-04;6.383e-01;-2.840e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.850779;1.044e+00;6.667e-01;-2.983e-04;6.383e-01;-2.856e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.855779;1.044e+00;6.667e-01;-3.000e-04;6.383e-01;-2.872e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.861779;1.044e+00;6.667e-01;-3.017e-04;6.383e-01;-2.888e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.867779;1.044e+00;6.667e-01;-3.033e-04;6.383e-01;-2.904e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.873779;1.044e+00;6.667e-01;-3.050e-04;6.383e-01;-2.920e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.878779;1.044e+00;6.667e-01;-3.067e-04;6.383e-01;-2.936e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.884779;1.044e+00;6.667e-01;-3.083e-04;6.383e-01;-2.952e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.885779;1.044e+00;6.667e-01;-3.100e-04;6.383e-01;-2.968e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.890779;1.044e+00;6.667e-01;-3.117e-04;6.383e-01;-2.984e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.895779;1.044e+00;6.667e-01;-3.117e-04;6.383e-01;-2.984e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.900779;1.044e+00;6.667e-01;-3.133e-04;6.383e-01;-3.000e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.906779;1.044e+00;6.667e-01;-3.150e-04;6.383e-01;-3.016e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.912779;1.044e+00;6.667e-01;-3.167e-04;6.383e-01;-3.032e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.917779;1.044e+00;6.667e-01;-3.183e-04;6.383e-01;-3.048e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.923779;1.044e+00;6.667e-01;-3.200e-04;6.383e-01;-3.064e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.928779;1.044e+00;6.667e-01;-3.217e-04;6.383e-01;-3.080e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.930779;1.044e+00;6.667e-01;-3.233e-04;6.383e-01;-3.096e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.935779;1.044e+00;6.667e-01;-3.250e-04;6.383e-01;-3.112e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.940779;1.044e+00;6.667e-01;-3.250e-04;6.383e-01;-3.112e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.946779;1.044e+00;6.667e-01;-3.267e-04;6.383e-01;-3.128e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.952779;1.044e+00;6.667e-01;-3.283e-04;6.383e-01;-3.144e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.957779;1.044e+00;6.667e-01;-3.300e-04;6.383e-01;-3.160e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.963779;1.044e+00;6.667e-01;-3.317e-04;6.383e-01;-3.176e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.969779;1.044e+00;6.667e-01;-3.333e-04;6.383e-01;-3.192e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.970779;1.044e+00;6.667e-01;-3.350e-04;6.383e-01;-3.208e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.975779;1.044e+00;6.667e-01;-3.350e-04;6.383e-01;-3.208e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.981779;1.044e+00;6.667e-01;-3.367e-04;6.383e-01;-3.223e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.987779;1.044e+00;6.667e-01;-3.383e-04;6.383e-01;-3.239e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.992779;1.044e+00;6.667e-01;-3.400e-04;6.383e-01;-3.255e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
8.998779;1.044e+00;6.667e-01;-3.417e-04;6.383e-01;-3.271e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.004779;1.044e+00;6.667e-01;-3.433e-04;6.383e-01;-3.287e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.005779;1.044e+00;6.667e-01;-3.450e-04;6.383e-01;-3.303e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
