time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
9.010779;1.044e+00;6.667e-01;-3.450e-04;6.383e-01;-3.303e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.016779;1.044e+00;6.667e-01;-3.467e-04;6.383e-01;-3.319e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.022779;1.044e+00;6.667e-01;-3.483e-04;6.383e-01;-3.335e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.028779;1.044e+00;6.667e-01;-3.500e-04;6.383e-01;-3.351e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.034779;1.044e+00;6.667e-01;-3.517e-04;6.383e-01;-3.367e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.035779;1.044e+00;6.667e-01;-3.533e-04;6.383e-01;-3.383e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.040779;1.044e+00;6.667e-01;-3.533e-04;6.383e-01;-3.383e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.046779;1.044e+00;6.667e-01;-3.550e-04;6.383e-01;-3.399e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.052779;1.044e+00;6.667e-01;-3.567e-04;6.383e-01;-3.415e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.058779;1.044e+00;6.667e-01;-3.583e-04;6.383e-01;-3.431e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.065779;1.044e+00;6.667e-01;-3.600e-04;6.383e-01;-3.447e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.071779;1.044e+00;6.667e-01;-3.617e-04;6.383e-01;-3.463e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.076779;1.044e+00;6.667e-01;-3.633e-04;6.383e-01;-3.479e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.083779;1.044e+00;6.667e-01;-3.650e-04;6.383e-01;-3.495e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.089779;1.044e+00;6.667e-01;-3.667e-04;6.383e-01;-3.511e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.090779;1.044e+00;6.667e-01;-3.683e-04;6.383e-01;-3.527e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.095779;1.044e+00;6.667e-01;-3.683e-04;6.383e-01;-3.527e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.102779;1.044e+00;6.667e-01;-3.700e-04;6.383e-01;-3.543e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.108779;1.044e+00;6.667e-01;-3.717e-04;6.383e-01;-3.559e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.114779;1.044e+00;6.667e-01;-3.733e-04;6.383e-01;-3.575e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.115779;1.044e+00;6.667e-01;-3.750e-04;6.383e-01;-3.590e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.120779;1.044e+00;6.667e-01;-3.750e-04;6.383e-01;-3.590e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.127779;1.044e+00;6.667e-01;-3.767e-04;6.383e-01;-3.606e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.133779;1.044e+00;6.667e-01;-3.783e-04;6.383e-01;-3.622e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.140779;1.044e+00;6.667e-01;-3.800e-04;6.383e-01;-3.638e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.146779;1.044e+00;6.667e-01;-3.817e-04;6.383e-01;-3.654e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.153779;1.044e+00;6.667e-01;-3.833e-04;6.383e-01;-3.670e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.159779;1.044e+00;6.667e-01;-3.850e-04;6.383e-01;-3.686e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.160779;1.044e+00;6.667e-01;-3.867e-04;6.383e-01;-3.702e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.166779;1.044e+00;6.667e-01;-3.867e-04;6.383e-01;-3.702e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.172779;1.044e+00;6.667e-01;-3.883e-04;6.383e-01;-3.718e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.179779;1.044e+00;6.667e-01;-3.900e-04;6.383e-01;-3.734e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.180779;1.044e+00;6.667e-01;-3.917e-04;6.383e-01;-3.750e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.185779;1.044e+00;6.667e-01;-3.917e-04;6.383e-01;-3.750e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.192779;1.044e+00;6.667e-01;-3.933e-04;6.383e-01;-3.766e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.198779;1.044e+00;6.667e-01;-3.950e-04;6.383e-01;-3.782e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.205779;1.044e+00;6.667e-01;-3.967e-04;6.383e-01;-3.798e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.212779;1.044e+00;6.667e-01;-3.983e-04;6.383e-01;-3.814e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.218779;1.044e+00;6.667e-01;-4.000e-04;6.383e-01;-3.830e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.225779;1.044e+00;6.667e-01;-4.017e-04;6.383e-01;-3.846e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.232779;1.044e+00;6.667e-01;-4.033e-04;6.383e-01;-3.862e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.239779;1.044e+00;6.667e-01;-4.050e-04;6.383e-01;-3.878e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.240779;1.044e+00;6.667e-01;-4.067e-04;6.383e-01;-3.894e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.245779;1.044e+00;6.667e-01;-4.067e-04;6.383e-01;-3.894e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.252779;1.044e+00;6.667e-01;-4.083e-04;6.383e-01;-3.910e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.259779;1.044e+00;6.667e-01;-4.100e-04;6.383e-01;-3.926e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.260779;1.044e+00;6.667e-01;-4.117e-04;6.383e-01;-3.942e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.266779;1.044e+00;6.667e-01;-4.117e-04;6.383e-01;-3.942e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.273779;1.044e+00;6.667e-01;-4.133e-04;6.383e-01;-3.958e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.280779;1.044e+00;6.667e-01;-4.150e-04;6.383e-01;-3.973e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.287779;1.044e+00;6.667e-01;-4.167e-04;6.383e-01;-3.989e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.294779;1.044e+00;6.667e-01;-4.183e-04;6.383e-01;-4.005e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.295779;1.044e+00;6.667e-01;-4.200e-04;6.383e-01;-4.021e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.301779;1.044e+00;6.667e-01;-4.200e-04;6.383e-01;-4.021e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.308779;1.044e+00;6.667e-01;-4.217e-04;6.383e-01;-4.037e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.316779;1.044e+00;6.667e-01;-4.233e-04;6.383e-01;-4.053e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.323779;1.044e+00;6.667e-01;-4.250e-04;6.383e-01;-4.069e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.330779;1.044e+00;6.667e-01;-4.267e-04;6.383e-01;-4.085e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.337779;1.044e+00;6.667e-01;-4.283e-04;6.383e-01;-4.101e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.345779;1.044e+00;6.667e-01;-4.300e-04;6.383e-01;-4.117e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.352779;1.044e+00;6.667e-01;-4.317e-04;6.383e-01;-4.133e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.359779;1.044e+00;6.667e-01;-4.333e-04;6.383e-01;-4.149e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.360779;1.044e+00;6.667e-01;-4.350e-04;6.383e-01;-4.165e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.367779;1.044e+00;6.667e-01;-4.350e-04;6.383e-01;-4.165e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.374779;1.044e+00;6.667e-01;-4.367e-04;6.383e-01;-4.181e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.375779;1.044e+00;6.667e-01;-4.383e-04;6.383e-01;-4.197e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.382779;1.044e+00;6.667e-01;-4.383e-04;6.383e-01;-4.197e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.389779;1.044e+00;6.667e-01;-4.400e-04;6.383e-01;-4.213e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.390779;1.044e+00;6.667e-01;-4.417e-04;6.383e-01;-4.229e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.397779;1.044e+00;6.667e-01;-4.417e-04;6.383e-01;-4.229e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.404779;1.044e+00;6.667e-01;-4.433e-04;6.383e-01;-4.245e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.405779;1.044e+00;6.667e-01;-4.450e-04;6.383e-01;-4.261e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.412779;1.044e+00;6.667e-01;-4.450e-04;6.383e-01;-4.261e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.420779;1.044e+00;6.667e-01;-4.467e-04;6.383e-01;-4.277e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.427779;1.044e+00;6.667e-01;-4.483e-04;6.383e-01;-4.293e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.435779;1.044e+00;6.667e-01;-4.500e-04;6.383e-01;-4.309e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.443779;1.044e+00;6.667e-01;-4.517e-04;6.383e-01;-4.325e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.451779;1.044e+00;6.667e-01;-4.533e-04;6.383e-01;-4.341e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.459779;1.044e+00;6.667e-01;-4.550e-04;6.383e-01;-4.356e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.460779;1.044e+00;6.667e-01;-4.567e-04;6.383e-01;-4.372e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.461779;1.044e+00;6.667e-01;-4.567e-04;6.383e-01;-4.372e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.467779;1.044e+00;6.667e-01;-4.567e-04;6.383e-01;-4.372e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.475779;1.044e+00;6.667e-01;-4.583e-04;6.383e-01;-4.388e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.483779;1.044e+00;6.667e-01;-4.600e-04;6.383e-01;-4.404e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.491779;1.044e+00;6.667e-01;-4.617e-04;6.383e-01;-4.420e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.499779;1.044e+00;6.667e-01;-4.633e-04;6.383e-01;-4.436e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.500779;1.044e+00;6.667e-01;-4.650e-04;6.383e-01;-4.452e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.507779;1.044e+00;6.667e-01;-4.650e-04;6.383e-01;-4.452e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.515779;1.044e+00;6.667e-01;-4.667e-04;6.383e-01;-4.468e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.524779;1.044e+00;6.667e-01;-4.683e-04;6.383e-01;-4.484e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.525779;1.044e+00;6.667e-01;-4.700e-04;6.383e-01;-4.500e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.532779;1.044e+00;6.667e-01;-4.700e-04;6.383e-01;-4.500e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.540779;1.044e+00;6.667e-01;-4.717e-04;6.383e-01;-4.516e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.549779;1.044e+00;6.667e-01;-4.733e-04;6.383e-01;-4.532e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.550779;1.044e+00;6.667e-01;-4.750e-04;6.383e-01;-4.548e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.557779;1.044e+00;6.667e-01;-4.750e-04;6.383e-01;-4.548e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.566779;1.044e+00;6.667e-01;-4.767e-04;6.383e-01;-4.564e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.575779;1.044e+00;6.667e-01;-4.783e-04;6.383e-01;-4.580e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.583779;1.044e+00;6.667e-01;-4.800e-04;6.383e-01;-4.596e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.585779;1.044e+00;6.667e-01;-4.817e-04;6.383e-01;-4.612e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.592779;1.044e+00;6.667e-01;-4.817e-04;6.383e-01;-4.612e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.601779;1.044e+00;6.667e-01;-4.833e-04;6.383e-01;-4.628e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.610779;1.044e+00;6.667e-01;-4.850e-04;6.383e-01;-4.644e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.619779;1.044e+00;6.667e-01;-4.867e-04;6.383e-01;-4.660e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.620779;1.044e+00;6.667e-01;-4.883e-04;6.383e-01;-4.676e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.628779;1.044e+00;6.667e-01;-4.883e-04;6.383e-01;-4.676e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.637779;1.044e+00;6.667e-01;-4.900e-04;6.383e-01;-4.692e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.646779;1.044e+00;6.667e-01;-4.917e-04;6.383e-01;-4.708e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.655779;1.044e+00;6.667e-01;-4.933e-04;6.383e-01;-4.724e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.664779;1.044e+00;6.667e-01;-4.950e-04;6.383e-01;-4.739e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.665779;1.044e+00;6.667e-01;-4.967e-04;6.383e-01;-4.755e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.674779;1.044e+00;6.667e-01;-4.967e-04;6.383e-01;-4.755e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.675779;1.044e+00;6.667e-01;-4.983e-04;6.383e-01;-4.771e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.683779;1.044e+00;6.667e-01;-4.983e-04;6.383e-01;-4.771e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.693779;1.044e+00;6.667e-01;-5.000e-04;6.383e-01;-4.787e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.702779;1.044e+00;6.667e-01;-5.017e-04;6.383e-01;-4.803e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.712779;1.044e+00;6.667e-01;-5.033e-04;6.383e-01;-4.819e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.722779;1.044e+00;6.667e-01;-5.050e-04;6.383e-01;-4.835e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.732779;1.044e+00;6.667e-01;-5.067e-04;6.383e-01;-4.851e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.742779;1.044e+00;6.667e-01;-5.083e-04;6.383e-01;-4.867e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.752779;1.044e+00;6.667e-01;-5.100e-04;6.383e-01;-4.883e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.762779;1.044e+00;6.667e-01;-5.117e-04;6.383e-01;-4.899e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.772779;1.044e+00;6.667e-01;-5.133e-04;6.383e-01;-4.915e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.782779;1.044e+00;6.667e-01;-5.150e-04;6.383e-01;-4.931e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.793779;1.044e+00;6.667e-01;-5.167e-04;6.383e-01;-4.947e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.803779;1.044e+00;6.667e-01;-5.183e-04;6.383e-01;-4.963e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.814779;1.044e+00;6.667e-01;-5.200e-04;6.383e-01;-4.979e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.815779;1.044e+00;6.667e-01;-5.217e-04;6.383e-01;-4.995e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.824779;1.044e+00;6.667e-01;-5.217e-04;6.383e-01;-4.995e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.825779;1.044e+00;6.667e-01;-5.233e-04;6.383e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.835779;1.044e+00;6.667e-01;-5.233e-04;6.383e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.846779;1.044e+00;6.667e-01;-5.250e-04;6.383e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.857779;1.044e+00;6.667e-01;-5.267e-04;6.383e-01;-5.043e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.868779;1.044e+00;6.667e-01;-5.283e-04;6.383e-01;-5.059e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.880779;1.044e+00;6.667e-01;-5.300e-04;6.383e-01;-5.075e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.891779;1.044e+00;6.667e-01;-5.317e-04;6.383e-01;-5.091e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.903779;1.044e+00;6.667e-01;-5.333e-04;6.383e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.914779;1.044e+00;6.667e-01;-5.350e-04;6.383e-01;-5.122e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.915779;1.044e+00;6.667e-01;-5.367e-04;6.383e-01;-5.138e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.926779;1.044e+00;6.667e-01;-5.367e-04;6.383e-01;-5.138e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.938779;1.044e+00;6.667e-01;-5.383e-04;6.383e-01;-5.154e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.950779;1.044e+00;6.667e-01;-5.400e-04;6.383e-01;-5.170e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.962779;1.044e+00;6.667e-01;-5.417e-04;6.383e-01;-5.186e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.975779;1.044e+00;6.667e-01;-5.433e-04;6.383e-01;-5.202e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
9.987779;1.044e+00;6.667e-01;-5.450e-04;6.383e-01;-5.218e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.000779;1.044e+00;6.667e-01;-5.467e-04;6.383e-01;-5.234e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.013779;1.044e+00;6.667e-01;-5.483e-04;6.383e-01;-5.250e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.026779;1.044e+00;6.667e-01;-5.500e-04;6.383e-01;-5.266e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.040779;1.044e+00;6.667e-01;-5.517e-04;6.383e-01;-5.282e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.053779;1.044e+00;6.667e-01;-5.533e-04;6.383e-01;-5.298e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.067779;1.044e+00;6.667e-01;-5.550e-04;6.383e-01;-5.314e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.081779;1.044e+00;6.667e-01;-5.567e-04;6.383e-01;-5.330e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.095779;1.044e+00;6.667e-01;-5.583e-04;6.383e-01;-5.346e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.110779;1.044e+00;6.667e-01;-5.600e-04;6.383e-01;-5.362e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.124779;1.044e+00;6.667e-01;-5.617e-04;6.383e-01;-5.378e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.125779;1.044e+00;6.667e-01;-5.633e-04;6.383e-01;-5.394e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.139779;1.044e+00;6.667e-01;-5.633e-04;6.383e-01;-5.394e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.140779;1.044e+00;6.667e-01;-5.650e-04;6.383e-01;-5.410e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.154779;1.044e+00;6.667e-01;-5.650e-04;6.383e-01;-5.410e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.155779;1.044e+00;6.667e-01;-5.667e-04;6.383e-01;-5.426e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.170779;1.044e+00;6.667e-01;-5.667e-04;6.383e-01;-5.426e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.186779;1.044e+00;6.667e-01;-5.683e-04;6.383e-01;-5.442e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.202779;1.044e+00;6.667e-01;-5.700e-04;6.383e-01;-5.458e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.219779;1.044e+00;6.667e-01;-5.717e-04;6.383e-01;-5.474e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.220779;1.044e+00;6.667e-01;-5.733e-04;6.383e-01;-5.490e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.236779;1.044e+00;6.667e-01;-5.733e-04;6.383e-01;-5.490e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.253779;1.044e+00;6.667e-01;-5.750e-04;6.383e-01;-5.505e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.255779;1.044e+00;6.667e-01;-5.767e-04;6.383e-01;-5.521e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.271779;1.044e+00;6.667e-01;-5.767e-04;6.383e-01;-5.521e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.289779;1.044e+00;6.667e-01;-5.783e-04;6.383e-01;-5.537e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.290779;1.044e+00;6.667e-01;-5.800e-04;6.383e-01;-5.553e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.308779;1.044e+00;6.667e-01;-5.800e-04;6.383e-01;-5.553e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.327779;1.044e+00;6.667e-01;-5.817e-04;6.383e-01;-5.569e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.347779;1.044e+00;6.667e-01;-5.833e-04;6.383e-01;-5.585e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.367779;1.044e+00;6.667e-01;-5.850e-04;6.383e-01;-5.601e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.388779;1.044e+00;6.667e-01;-5.867e-04;6.383e-01;-5.617e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.391779;1.044e+00;6.667e-01;-5.883e-04;6.383e-01;-5.633e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.410779;1.044e+00;6.667e-01;-5.883e-04;6.383e-01;-5.633e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.433779;1.044e+00;6.667e-01;-5.900e-04;6.383e-01;-5.649e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.457779;1.044e+00;6.667e-01;-5.917e-04;6.383e-01;-5.665e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.482779;1.044e+00;6.667e-01;-5.933e-04;6.383e-01;-5.681e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.508779;1.044e+00;6.667e-01;-5.950e-04;6.383e-01;-5.697e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.535779;1.044e+00;6.667e-01;-5.967e-04;6.383e-01;-5.713e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.564779;1.044e+00;6.667e-01;-5.983e-04;6.383e-01;-5.729e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.565779;1.044e+00;6.667e-01;-6.000e-04;6.383e-01;-5.745e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.595779;1.044e+00;6.667e-01;-6.000e-04;6.383e-01;-5.745e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.628779;1.044e+00;6.667e-01;-6.017e-04;6.383e-01;-5.761e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.664779;1.044e+00;6.667e-01;-6.033e-04;6.383e-01;-5.777e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.665779;1.044e+00;6.667e-01;-6.050e-04;6.383e-01;-5.793e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.704779;1.044e+00;6.667e-01;-6.050e-04;6.383e-01;-5.793e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.705779;1.044e+00;6.667e-01;-6.067e-04;6.383e-01;-5.809e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.749779;1.044e+00;6.667e-01;-6.067e-04;6.383e-01;-5.809e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.750779;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.755779;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.803779;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.869779;1.044e+00;6.667e-01;-6.100e-04;6.383e-01;-5.841e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.870779;1.044e+00;6.667e-01;-6.117e-04;6.383e-01;-5.857e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.974779;1.044e+00;6.667e-01;-6.117e-04;6.383e-01;-5.857e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
10.975779;1.044e+00;6.667e-01;-6.133e-04;6.383e-01;-5.873e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.191779;1.044e+00;6.667e-01;-6.133e-04;6.383e-01;-5.873e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.302779;1.044e+00;6.667e-01;-6.117e-04;6.383e-01;-5.857e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.374779;1.044e+00;6.667e-01;-6.100e-04;6.383e-01;-5.841e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.375779;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.427779;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.167e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.433779;1.044e+00;6.667e-01;-6.083e-04;6.383e-01;-5.825e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.484779;1.044e+00;6.667e-01;-6.067e-04;6.383e-01;-5.809e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.485779;1.044e+00;6.667e-01;-6.050e-04;6.383e-01;-5.793e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.530779;1.044e+00;6.667e-01;-6.050e-04;6.383e-01;-5.793e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.572779;1.044e+00;6.667e-01;-6.033e-04;6.383e-01;-5.777e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.612779;1.044e+00;6.667e-01;-6.017e-04;6.383e-01;-5.761e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.649779;1.044e+00;6.667e-01;-6.000e-04;6.383e-01;-5.745e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.650779;1.044e+00;6.667e-01;-5.983e-04;6.383e-01;-5.729e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.680779;1.044e+00;6.667e-01;-5.983e-04;6.383e-01;-5.729e-04;1.044e+00;1.055e+00;6.536e-01;3.168e-02;1.044e+00;4.000e-01;-3.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.685779;1.044e+00;6.667e-01;-5.967e-04;6.383e-01;-5.713e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.717779;1.044e+00;6.667e-01;-5.967e-04;6.383e-01;-5.713e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.749779;1.044e+00;6.667e-01;-5.950e-04;6.383e-01;-5.697e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.750779;1.044e+00;6.667e-01;-5.933e-04;6.383e-01;-5.681e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.780779;1.044e+00;6.667e-01;-5.933e-04;6.383e-01;-5.681e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.810779;1.044e+00;6.667e-01;-5.917e-04;6.383e-01;-5.665e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.839779;1.044e+00;6.667e-01;-5.900e-04;6.383e-01;-5.649e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.840779;1.044e+00;6.667e-01;-5.883e-04;6.383e-01;-5.633e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.864779;1.044e+00;6.667e-01;-5.883e-04;6.383e-01;-5.633e-04;1.044e+00;1.055e+00;6.536e-01;3.169e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.865779;1.044e+00;6.667e-01;-5.883e-04;6.383e-01;-5.633e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.894779;1.044e+00;6.667e-01;-5.867e-04;6.383e-01;-5.617e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.895779;1.044e+00;6.667e-01;-5.850e-04;6.383e-01;-5.601e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.921779;1.044e+00;6.667e-01;-5.850e-04;6.383e-01;-5.601e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.947779;1.044e+00;6.667e-01;-5.833e-04;6.383e-01;-5.585e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.972779;1.044e+00;6.667e-01;-5.817e-04;6.383e-01;-5.569e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
11.997779;1.044e+00;6.667e-01;-5.800e-04;6.383e-01;-5.553e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.022779;1.044e+00;6.667e-01;-5.783e-04;6.383e-01;-5.537e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.044779;1.044e+00;6.667e-01;-5.767e-04;6.383e-01;-5.521e-04;1.044e+00;1.055e+00;6.536e-01;3.170e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.045779;1.044e+00;6.667e-01;-5.767e-04;6.383e-01;-5.521e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.069779;1.044e+00;6.667e-01;-5.750e-04;6.383e-01;-5.505e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.070779;1.044e+00;6.667e-01;-5.733e-04;6.383e-01;-5.490e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.093779;1.044e+00;6.667e-01;-5.733e-04;6.383e-01;-5.490e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.116779;1.044e+00;6.667e-01;-5.717e-04;6.383e-01;-5.474e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.138779;1.044e+00;6.667e-01;-5.700e-04;6.383e-01;-5.458e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.161779;1.044e+00;6.667e-01;-5.683e-04;6.383e-01;-5.442e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.181779;1.044e+00;6.667e-01;-5.667e-04;6.383e-01;-5.426e-04;1.044e+00;1.055e+00;6.536e-01;3.171e-02;1.044e+00;4.000e-01;-3.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.204779;1.044e+00;6.667e-01;-5.650e-04;6.383e-01;-5.410e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.205779;1.044e+00;6.667e-01;-5.633e-04;6.383e-01;-5.394e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.226779;1.044e+00;6.667e-01;-5.633e-04;6.383e-01;-5.394e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.247779;1.044e+00;6.667e-01;-5.617e-04;6.383e-01;-5.378e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.268779;1.044e+00;6.667e-01;-5.600e-04;6.383e-01;-5.362e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.289779;1.044e+00;6.667e-01;-5.583e-04;6.383e-01;-5.346e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.290779;1.044e+00;6.667e-01;-5.567e-04;6.383e-01;-5.330e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.308779;1.044e+00;6.667e-01;-5.567e-04;6.383e-01;-5.330e-04;1.044e+00;1.055e+00;6.536e-01;3.172e-02;1.044e+00;4.000e-01;-3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.310779;1.044e+00;6.667e-01;-5.567e-04;6.383e-01;-5.330e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.330779;1.044e+00;6.667e-01;-5.550e-04;6.383e-01;-5.314e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
