time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
12.350779;1.044e+00;6.667e-01;-5.533e-04;6.383e-01;-5.298e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.370779;1.044e+00;6.667e-01;-5.517e-04;6.383e-01;-5.282e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.390779;1.044e+00;6.667e-01;-5.500e-04;6.383e-01;-5.266e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.410779;1.044e+00;6.667e-01;-5.483e-04;6.383e-01;-5.250e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.429779;1.044e+00;6.667e-01;-5.467e-04;6.383e-01;-5.234e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.430779;1.044e+00;6.667e-01;-5.450e-04;6.383e-01;-5.218e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.447779;1.044e+00;6.667e-01;-5.450e-04;6.383e-01;-5.218e-04;1.044e+00;1.055e+00;6.536e-01;3.173e-02;1.044e+00;4.000e-01;-3.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.450779;1.044e+00;6.667e-01;-5.433e-04;6.383e-01;-5.202e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.468779;1.044e+00;6.667e-01;-5.433e-04;6.383e-01;-5.202e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.487779;1.044e+00;6.667e-01;-5.417e-04;6.383e-01;-5.186e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.506779;1.044e+00;6.667e-01;-5.400e-04;6.383e-01;-5.170e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.525779;1.044e+00;6.667e-01;-5.383e-04;6.383e-01;-5.154e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.544779;1.044e+00;6.667e-01;-5.367e-04;6.383e-01;-5.138e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.545779;1.044e+00;6.667e-01;-5.350e-04;6.383e-01;-5.122e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.561779;1.044e+00;6.667e-01;-5.350e-04;6.383e-01;-5.122e-04;1.044e+00;1.055e+00;6.536e-01;3.174e-02;1.044e+00;4.000e-01;-3.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.581779;1.044e+00;6.667e-01;-5.333e-04;6.383e-01;-5.107e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.599779;1.044e+00;6.667e-01;-5.317e-04;6.383e-01;-5.091e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.600779;1.044e+00;6.667e-01;-5.300e-04;6.383e-01;-5.075e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.618779;1.044e+00;6.667e-01;-5.300e-04;6.383e-01;-5.075e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.636779;1.044e+00;6.667e-01;-5.283e-04;6.383e-01;-5.059e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.654779;1.044e+00;6.667e-01;-5.267e-04;6.383e-01;-5.043e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.655779;1.044e+00;6.667e-01;-5.250e-04;6.383e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.671779;1.044e+00;6.667e-01;-5.250e-04;6.383e-01;-5.027e-04;1.044e+00;1.055e+00;6.536e-01;3.175e-02;1.044e+00;4.000e-01;-3.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.690779;1.044e+00;6.667e-01;-5.233e-04;6.383e-01;-5.011e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.708779;1.044e+00;6.667e-01;-5.217e-04;6.383e-01;-4.995e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.726779;1.044e+00;6.667e-01;-5.200e-04;6.383e-01;-4.979e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.744779;1.044e+00;6.667e-01;-5.183e-04;6.383e-01;-4.963e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.745779;1.044e+00;6.667e-01;-5.167e-04;6.383e-01;-4.947e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.761779;1.044e+00;6.667e-01;-5.167e-04;6.383e-01;-4.947e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.779779;1.044e+00;6.667e-01;-5.150e-04;6.383e-01;-4.931e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.780779;1.044e+00;6.667e-01;-5.133e-04;6.383e-01;-4.915e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.796779;1.044e+00;6.667e-01;-5.133e-04;6.383e-01;-4.915e-04;1.044e+00;1.055e+00;6.536e-01;3.176e-02;1.044e+00;4.000e-01;-3.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.814779;1.044e+00;6.667e-01;-5.117e-04;6.383e-01;-4.899e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.815779;1.044e+00;6.667e-01;-5.100e-04;6.383e-01;-4.883e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.832779;1.044e+00;6.667e-01;-5.100e-04;6.383e-01;-4.883e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.849779;1.044e+00;6.667e-01;-5.083e-04;6.383e-01;-4.867e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.850779;1.044e+00;6.667e-01;-5.067e-04;6.383e-01;-4.851e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.866779;1.044e+00;6.667e-01;-5.067e-04;6.383e-01;-4.851e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.884779;1.044e+00;6.667e-01;-5.050e-04;6.383e-01;-4.835e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.885779;1.044e+00;6.667e-01;-5.033e-04;6.383e-01;-4.819e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.900779;1.044e+00;6.667e-01;-5.033e-04;6.383e-01;-4.819e-04;1.044e+00;1.055e+00;6.536e-01;3.177e-02;1.044e+00;4.000e-01;-3.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.918779;1.044e+00;6.667e-01;-5.017e-04;6.383e-01;-4.803e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.935779;1.044e+00;6.667e-01;-5.000e-04;6.383e-01;-4.787e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-3.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.952779;1.044e+00;6.667e-01;-4.983e-04;6.383e-01;-4.771e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.969779;1.044e+00;6.667e-01;-4.967e-04;6.383e-01;-4.755e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.970779;1.044e+00;6.667e-01;-4.950e-04;6.383e-01;-4.739e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
12.986779;1.044e+00;6.667e-01;-4.950e-04;6.383e-01;-4.739e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.003779;1.044e+00;6.667e-01;-4.933e-04;6.383e-01;-4.724e-04;1.044e+00;1.055e+00;6.536e-01;3.178e-02;1.044e+00;4.000e-01;-2.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.020779;1.044e+00;6.667e-01;-4.917e-04;6.383e-01;-4.708e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.037779;1.044e+00;6.667e-01;-4.900e-04;6.383e-01;-4.692e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.054779;1.044e+00;6.667e-01;-4.883e-04;6.383e-01;-4.676e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.055779;1.044e+00;6.667e-01;-4.867e-04;6.383e-01;-4.660e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.071779;1.044e+00;6.667e-01;-4.867e-04;6.383e-01;-4.660e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.088779;1.044e+00;6.667e-01;-4.850e-04;6.383e-01;-4.644e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.105779;1.044e+00;6.667e-01;-4.833e-04;6.383e-01;-4.628e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.121779;1.044e+00;6.667e-01;-4.817e-04;6.383e-01;-4.612e-04;1.044e+00;1.055e+00;6.536e-01;3.179e-02;1.044e+00;4.000e-01;-2.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.138779;1.044e+00;6.667e-01;-4.800e-04;6.383e-01;-4.596e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.155779;1.044e+00;6.667e-01;-4.783e-04;6.383e-01;-4.580e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.172779;1.044e+00;6.667e-01;-4.767e-04;6.383e-01;-4.564e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.189779;1.044e+00;6.667e-01;-4.750e-04;6.383e-01;-4.548e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.190779;1.044e+00;6.667e-01;-4.733e-04;6.383e-01;-4.532e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.206779;1.044e+00;6.667e-01;-4.733e-04;6.383e-01;-4.532e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.222779;1.044e+00;6.667e-01;-4.717e-04;6.383e-01;-4.516e-04;1.044e+00;1.055e+00;6.536e-01;3.180e-02;1.044e+00;4.000e-01;-2.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.239779;1.044e+00;6.667e-01;-4.700e-04;6.383e-01;-4.500e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.240779;1.044e+00;6.667e-01;-4.683e-04;6.383e-01;-4.484e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.256779;1.044e+00;6.667e-01;-4.683e-04;6.383e-01;-4.484e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.272779;1.044e+00;6.667e-01;-4.667e-04;6.383e-01;-4.468e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.289779;1.044e+00;6.667e-01;-4.650e-04;6.383e-01;-4.452e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.290779;1.044e+00;6.667e-01;-4.633e-04;6.383e-01;-4.436e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.306779;1.044e+00;6.667e-01;-4.633e-04;6.383e-01;-4.436e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.322779;1.044e+00;6.667e-01;-4.617e-04;6.383e-01;-4.420e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.339779;1.044e+00;6.667e-01;-4.600e-04;6.383e-01;-4.404e-04;1.044e+00;1.055e+00;6.536e-01;3.181e-02;1.044e+00;4.000e-01;-2.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.340779;1.044e+00;6.667e-01;-4.583e-04;6.383e-01;-4.388e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.356779;1.044e+00;6.667e-01;-4.583e-04;6.383e-01;-4.388e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.369779;1.044e+00;6.667e-01;-4.567e-04;6.383e-01;-4.372e-04;1.044e+00;1.055e+00;6.536e-01;3.182e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.370779;1.044e+00;6.667e-01;-4.567e-04;6.383e-01;-4.372e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.389779;1.044e+00;6.667e-01;-4.550e-04;6.383e-01;-4.356e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.390779;1.044e+00;6.667e-01;-4.533e-04;6.383e-01;-4.341e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.406779;1.044e+00;6.667e-01;-4.533e-04;6.383e-01;-4.341e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.422779;1.044e+00;6.667e-01;-4.517e-04;6.383e-01;-4.325e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.439779;1.044e+00;6.667e-01;-4.500e-04;6.383e-01;-4.309e-04;1.044e+00;1.055e+00;6.535e-01;3.182e-02;1.044e+00;4.000e-01;-2.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.440779;1.044e+00;6.667e-01;-4.483e-04;6.383e-01;-4.293e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.456779;1.044e+00;6.667e-01;-4.483e-04;6.383e-01;-4.293e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.472779;1.044e+00;6.667e-01;-4.467e-04;6.383e-01;-4.277e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.489779;1.044e+00;6.667e-01;-4.450e-04;6.383e-01;-4.261e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.490779;1.044e+00;6.667e-01;-4.433e-04;6.383e-01;-4.245e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.506779;1.044e+00;6.667e-01;-4.433e-04;6.383e-01;-4.245e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.523779;1.044e+00;6.667e-01;-4.417e-04;6.383e-01;-4.229e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.539779;1.044e+00;6.667e-01;-4.400e-04;6.383e-01;-4.213e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.540779;1.044e+00;6.667e-01;-4.383e-04;6.383e-01;-4.197e-04;1.044e+00;1.055e+00;6.535e-01;3.183e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.556779;1.044e+00;6.667e-01;-4.383e-04;6.383e-01;-4.197e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.573779;1.044e+00;6.667e-01;-4.367e-04;6.383e-01;-4.181e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.590779;1.044e+00;6.667e-01;-4.350e-04;6.383e-01;-4.165e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.607779;1.044e+00;6.667e-01;-4.333e-04;6.383e-01;-4.149e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.623779;1.044e+00;6.667e-01;-4.317e-04;6.383e-01;-4.133e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.640779;1.044e+00;6.667e-01;-4.300e-04;6.383e-01;-4.117e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.657779;1.044e+00;6.667e-01;-4.283e-04;6.383e-01;-4.101e-04;1.044e+00;1.055e+00;6.535e-01;3.184e-02;1.044e+00;4.000e-01;-2.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.674779;1.044e+00;6.667e-01;-4.267e-04;6.383e-01;-4.085e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.675779;1.044e+00;6.667e-01;-4.250e-04;6.383e-01;-4.069e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.691779;1.044e+00;6.667e-01;-4.250e-04;6.383e-01;-4.069e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.708779;1.044e+00;6.667e-01;-4.233e-04;6.383e-01;-4.053e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.725779;1.044e+00;6.667e-01;-4.217e-04;6.383e-01;-4.037e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.742779;1.044e+00;6.667e-01;-4.200e-04;6.383e-01;-4.021e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.759779;1.044e+00;6.667e-01;-4.183e-04;6.383e-01;-4.005e-04;1.044e+00;1.055e+00;6.535e-01;3.185e-02;1.044e+00;4.000e-01;-2.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.760779;1.044e+00;6.667e-01;-4.167e-04;6.383e-01;-3.989e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.776779;1.044e+00;6.667e-01;-4.167e-04;6.383e-01;-3.989e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.793779;1.044e+00;6.667e-01;-4.150e-04;6.383e-01;-3.973e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.810779;1.044e+00;6.667e-01;-4.133e-04;6.383e-01;-3.958e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.827779;1.044e+00;6.667e-01;-4.117e-04;6.383e-01;-3.942e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.845779;1.044e+00;6.667e-01;-4.100e-04;6.383e-01;-3.926e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.862779;1.044e+00;6.667e-01;-4.083e-04;6.383e-01;-3.910e-04;1.044e+00;1.055e+00;6.535e-01;3.186e-02;1.044e+00;4.000e-01;-2.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.879779;1.044e+00;6.667e-01;-4.067e-04;6.383e-01;-3.894e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.880779;1.044e+00;6.667e-01;-4.050e-04;6.383e-01;-3.878e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.896779;1.044e+00;6.667e-01;-4.050e-04;6.383e-01;-3.878e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.914779;1.044e+00;6.667e-01;-4.033e-04;6.383e-01;-3.862e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.915779;1.044e+00;6.667e-01;-4.017e-04;6.383e-01;-3.846e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.931779;1.044e+00;6.667e-01;-4.017e-04;6.383e-01;-3.846e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.949779;1.044e+00;6.667e-01;-4.000e-04;6.383e-01;-3.830e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.950779;1.044e+00;6.667e-01;-3.983e-04;6.383e-01;-3.814e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.966779;1.044e+00;6.667e-01;-3.983e-04;6.383e-01;-3.814e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.984779;1.044e+00;6.667e-01;-3.967e-04;6.383e-01;-3.798e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
13.985779;1.044e+00;6.667e-01;-3.950e-04;6.383e-01;-3.782e-04;1.044e+00;1.055e+00;6.535e-01;3.187e-02;1.044e+00;4.000e-01;-2.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.001779;1.044e+00;6.667e-01;-3.950e-04;6.383e-01;-3.782e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.019779;1.044e+00;6.667e-01;-3.933e-04;6.383e-01;-3.766e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.020779;1.044e+00;6.667e-01;-3.917e-04;6.383e-01;-3.750e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.037779;1.044e+00;6.667e-01;-3.917e-04;6.383e-01;-3.750e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.054779;1.044e+00;6.667e-01;-3.900e-04;6.383e-01;-3.734e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.055779;1.044e+00;6.667e-01;-3.883e-04;6.383e-01;-3.718e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.072779;1.044e+00;6.667e-01;-3.883e-04;6.383e-01;-3.718e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.090779;1.044e+00;6.667e-01;-3.867e-04;6.383e-01;-3.702e-04;1.044e+00;1.055e+00;6.535e-01;3.188e-02;1.044e+00;4.000e-01;-2.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.108779;1.044e+00;6.667e-01;-3.850e-04;6.383e-01;-3.686e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.126779;1.044e+00;6.667e-01;-3.833e-04;6.383e-01;-3.670e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.144779;1.044e+00;6.667e-01;-3.817e-04;6.383e-01;-3.654e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.145779;1.044e+00;6.667e-01;-3.800e-04;6.383e-01;-3.638e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.162779;1.044e+00;6.667e-01;-3.800e-04;6.383e-01;-3.638e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.180779;1.044e+00;6.667e-01;-3.783e-04;6.383e-01;-3.622e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.199779;1.044e+00;6.667e-01;-3.767e-04;6.383e-01;-3.606e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.200779;1.044e+00;6.667e-01;-3.750e-04;6.383e-01;-3.590e-04;1.044e+00;1.055e+00;6.535e-01;3.189e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.217779;1.044e+00;6.667e-01;-3.750e-04;6.383e-01;-3.590e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.235779;1.044e+00;6.667e-01;-3.733e-04;6.383e-01;-3.575e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.254779;1.044e+00;6.667e-01;-3.717e-04;6.383e-01;-3.559e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.255779;1.044e+00;6.667e-01;-3.700e-04;6.383e-01;-3.543e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.273779;1.044e+00;6.667e-01;-3.700e-04;6.383e-01;-3.543e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.291779;1.044e+00;6.667e-01;-3.683e-04;6.383e-01;-3.527e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.310779;1.044e+00;6.667e-01;-3.667e-04;6.383e-01;-3.511e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.329779;1.044e+00;6.667e-01;-3.650e-04;6.383e-01;-3.495e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.330779;1.044e+00;6.667e-01;-3.633e-04;6.383e-01;-3.479e-04;1.044e+00;1.055e+00;6.535e-01;3.190e-02;1.044e+00;4.000e-01;-2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.348779;1.044e+00;6.667e-01;-3.633e-04;6.383e-01;-3.479e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.367779;1.044e+00;6.667e-01;-3.617e-04;6.383e-01;-3.463e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.386779;1.044e+00;6.667e-01;-3.600e-04;6.383e-01;-3.447e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.405779;1.044e+00;6.667e-01;-3.583e-04;6.383e-01;-3.431e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.424779;1.044e+00;6.667e-01;-3.567e-04;6.383e-01;-3.415e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.425779;1.044e+00;6.667e-01;-3.550e-04;6.383e-01;-3.399e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.443779;1.044e+00;6.667e-01;-3.550e-04;6.383e-01;-3.399e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.445779;1.044e+00;6.667e-01;-3.533e-04;6.383e-01;-3.383e-04;1.044e+00;1.055e+00;6.535e-01;3.191e-02;1.044e+00;4.000e-01;-2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.463779;1.044e+00;6.667e-01;-3.533e-04;6.383e-01;-3.383e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.482779;1.044e+00;6.667e-01;-3.517e-04;6.383e-01;-3.367e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.502779;1.044e+00;6.667e-01;-3.500e-04;6.383e-01;-3.351e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.522779;1.044e+00;6.667e-01;-3.483e-04;6.383e-01;-3.335e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.542779;1.044e+00;6.667e-01;-3.467e-04;6.383e-01;-3.319e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.562779;1.044e+00;6.667e-01;-3.450e-04;6.383e-01;-3.303e-04;1.044e+00;1.055e+00;6.535e-01;3.192e-02;1.044e+00;4.000e-01;-2.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.565779;1.044e+00;6.667e-01;-3.433e-04;6.383e-01;-3.287e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.582779;1.044e+00;6.667e-01;-3.433e-04;6.383e-01;-3.287e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.602779;1.044e+00;6.667e-01;-3.417e-04;6.383e-01;-3.271e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.623779;1.044e+00;6.667e-01;-3.400e-04;6.383e-01;-3.255e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.643779;1.044e+00;6.667e-01;-3.383e-04;6.383e-01;-3.239e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.664779;1.044e+00;6.667e-01;-3.367e-04;6.383e-01;-3.223e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.665779;1.044e+00;6.667e-01;-3.350e-04;6.383e-01;-3.208e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.685779;1.044e+00;6.667e-01;-3.350e-04;6.383e-01;-3.208e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.706779;1.044e+00;6.667e-01;-3.333e-04;6.383e-01;-3.192e-04;1.044e+00;1.055e+00;6.535e-01;3.193e-02;1.044e+00;4.000e-01;-2.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.727779;1.044e+00;6.667e-01;-3.317e-04;6.383e-01;-3.176e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.990e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.748779;1.044e+00;6.667e-01;-3.300e-04;6.383e-01;-3.160e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.980e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.769779;1.044e+00;6.667e-01;-3.283e-04;6.383e-01;-3.144e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.970e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.770779;1.044e+00;6.667e-01;-3.267e-04;6.383e-01;-3.128e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.791779;1.044e+00;6.667e-01;-3.267e-04;6.383e-01;-3.128e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.960e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.812779;1.044e+00;6.667e-01;-3.250e-04;6.383e-01;-3.112e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.950e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.834779;1.044e+00;6.667e-01;-3.233e-04;6.383e-01;-3.096e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.940e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.835779;1.044e+00;6.667e-01;-3.217e-04;6.383e-01;-3.080e-04;1.044e+00;1.055e+00;6.535e-01;3.194e-02;1.044e+00;4.000e-01;-1.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.856779;1.044e+00;6.667e-01;-3.217e-04;6.383e-01;-3.080e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.930e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.879779;1.044e+00;6.667e-01;-3.200e-04;6.383e-01;-3.064e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.920e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.880779;1.044e+00;6.667e-01;-3.183e-04;6.383e-01;-3.048e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.901779;1.044e+00;6.667e-01;-3.183e-04;6.383e-01;-3.048e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.910e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.923779;1.044e+00;6.667e-01;-3.167e-04;6.383e-01;-3.032e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.900e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.946779;1.044e+00;6.667e-01;-3.150e-04;6.383e-01;-3.016e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.890e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.969779;1.044e+00;6.667e-01;-3.133e-04;6.383e-01;-3.000e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.880e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.970779;1.044e+00;6.667e-01;-3.117e-04;6.383e-01;-2.984e-04;1.044e+00;1.055e+00;6.535e-01;3.195e-02;1.044e+00;4.000e-01;-1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
14.992779;1.044e+00;6.667e-01;-3.117e-04;6.383e-01;-2.984e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.870e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.016779;1.044e+00;6.667e-01;-3.100e-04;6.383e-01;-2.968e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.860e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.040779;1.044e+00;6.667e-01;-3.083e-04;6.383e-01;-2.952e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.850e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.063779;1.044e+00;6.667e-01;-3.067e-04;6.383e-01;-2.936e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.840e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.088779;1.044e+00;6.667e-01;-3.050e-04;6.383e-01;-2.920e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.830e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.112779;1.044e+00;6.667e-01;-3.033e-04;6.383e-01;-2.904e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.820e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.136779;1.044e+00;6.667e-01;-3.017e-04;6.383e-01;-2.888e-04;1.044e+00;1.055e+00;6.535e-01;3.196e-02;1.044e+00;4.000e-01;-1.810e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.140779;1.044e+00;6.667e-01;-3.000e-04;6.383e-01;-2.872e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.161779;1.044e+00;6.667e-01;-3.000e-04;6.383e-01;-2.872e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.800e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.187779;1.044e+00;6.667e-01;-2.983e-04;6.383e-01;-2.856e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.790e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.212779;1.044e+00;6.667e-01;-2.967e-04;6.383e-01;-2.840e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.780e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.238779;1.044e+00;6.667e-01;-2.950e-04;6.383e-01;-2.825e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.770e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.264779;1.044e+00;6.667e-01;-2.933e-04;6.383e-01;-2.809e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.760e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.265779;1.044e+00;6.667e-01;-2.917e-04;6.383e-01;-2.793e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.290779;1.044e+00;6.667e-01;-2.917e-04;6.383e-01;-2.793e-04;1.044e+00;1.055e+00;6.535e-01;3.197e-02;1.044e+00;4.000e-01;-1.750e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.317779;1.044e+00;6.667e-01;-2.900e-04;6.383e-01;-2.777e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.740e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.344779;1.044e+00;6.667e-01;-2.883e-04;6.383e-01;-2.761e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.730e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.345779;1.044e+00;6.667e-01;-2.867e-04;6.383e-01;-2.745e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.371779;1.044e+00;6.667e-01;-2.867e-04;6.383e-01;-2.745e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.720e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.399779;1.044e+00;6.667e-01;-2.850e-04;6.383e-01;-2.729e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.710e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.400779;1.044e+00;6.667e-01;-2.833e-04;6.383e-01;-2.713e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.427779;1.044e+00;6.667e-01;-2.833e-04;6.383e-01;-2.713e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.700e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.456391;1.044e+00;6.667e-01;-2.817e-04;6.383e-01;-2.697e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.690e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.485391;1.044e+00;6.667e-01;-2.800e-04;6.383e-01;-2.681e-04;1.044e+00;1.055e+00;6.535e-01;3.198e-02;1.044e+00;4.000e-01;-1.680e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.490391;1.044e+00;6.667e-01;-2.783e-04;6.383e-01;-2.665e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.515391;1.044e+00;6.667e-01;-2.783e-04;6.383e-01;-2.665e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.670e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.544391;1.044e+00;6.667e-01;-2.767e-04;6.383e-01;-2.649e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.660e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.545391;1.044e+00;6.667e-01;-2.750e-04;6.383e-01;-2.633e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.574391;1.044e+00;6.667e-01;-2.750e-04;6.383e-01;-2.633e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.650e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.575391;1.044e+00;6.667e-01;-2.733e-04;6.383e-01;-2.617e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.604391;1.044e+00;6.667e-01;-2.733e-04;6.383e-01;-2.617e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.640e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.605391;1.044e+00;6.667e-01;-2.717e-04;6.383e-01;-2.601e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.635391;1.044e+00;6.667e-01;-2.717e-04;6.383e-01;-2.601e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.630e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.665391;1.044e+00;6.667e-01;-2.700e-04;6.383e-01;-2.585e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.620e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.670391;1.044e+00;6.667e-01;-2.683e-04;6.383e-01;-2.569e-04;1.044e+00;1.055e+00;6.535e-01;3.199e-02;1.044e+00;4.000e-01;-1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.696391;1.044e+00;6.667e-01;-2.683e-04;6.383e-01;-2.569e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.610e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.728391;1.044e+00;6.667e-01;-2.667e-04;6.383e-01;-2.553e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.600e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.759391;1.044e+00;6.667e-01;-2.650e-04;6.383e-01;-2.537e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.590e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.760391;1.044e+00;6.667e-01;-2.633e-04;6.383e-01;-2.521e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.791391;1.044e+00;6.667e-01;-2.633e-04;6.383e-01;-2.521e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.580e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.823391;1.044e+00;6.667e-01;-2.617e-04;6.383e-01;-2.505e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.570e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.856391;1.044e+00;6.667e-01;-2.600e-04;6.383e-01;-2.489e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.560e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.861391;1.044e+00;6.667e-01;-2.583e-04;6.383e-01;-2.473e-04;1.044e+00;1.055e+00;6.535e-01;3.200e-02;1.044e+00;4.000e-01;-1.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.889391;1.044e+00;6.667e-01;-2.583e-04;6.383e-01;-2.473e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.550e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.890391;1.044e+00;6.667e-01;-2.567e-04;6.383e-01;-2.457e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.922391;1.044e+00;6.667e-01;-2.567e-04;6.383e-01;-2.457e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.540e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.956391;1.044e+00;6.667e-01;-2.550e-04;6.383e-01;-2.442e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.530e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
15.990391;1.044e+00;6.667e-01;-2.533e-04;6.383e-01;-2.426e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.520e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.024391;1.044e+00;6.667e-01;-2.517e-04;6.383e-01;-2.410e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.510e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.025391;1.044e+00;6.667e-01;-2.500e-04;6.383e-01;-2.394e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.059391;1.044e+00;6.667e-01;-2.500e-04;6.383e-01;-2.394e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.500e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.060391;1.044e+00;6.667e-01;-2.483e-04;6.383e-01;-2.378e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.094391;1.044e+00;6.667e-01;-2.483e-04;6.383e-01;-2.378e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.490e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.095391;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.100391;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.535e-01;3.201e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.130391;1.044e+00;6.667e-01;-2.467e-04;6.383e-01;-2.362e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.480e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.166391;1.044e+00;6.667e-01;-2.450e-04;6.383e-01;-2.346e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.470e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.203391;1.044e+00;6.667e-01;-2.433e-04;6.383e-01;-2.330e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.460e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.240391;1.044e+00;6.667e-01;-2.417e-04;6.383e-01;-2.314e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.450e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.277391;1.044e+00;6.667e-01;-2.400e-04;6.383e-01;-2.298e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.440e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.315391;1.044e+00;6.667e-01;-2.383e-04;6.383e-01;-2.282e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.430e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.321391;1.044e+00;6.667e-01;-2.367e-04;6.383e-01;-2.266e-04;1.044e+00;1.055e+00;6.535e-01;3.202e-02;1.044e+00;4.000e-01;-1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
