time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
16.354391;1.044e+00;6.667e-01;-2.367e-04;6.383e-01;-2.266e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.420e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.355391;1.044e+00;6.667e-01;-2.350e-04;6.383e-01;-2.250e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.393391;1.044e+00;6.667e-01;-2.350e-04;6.383e-01;-2.250e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.410e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.432391;1.044e+00;6.667e-01;-2.333e-04;6.383e-01;-2.234e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.400e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.472391;1.044e+00;6.667e-01;-2.317e-04;6.383e-01;-2.218e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.390e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.513391;1.044e+00;6.667e-01;-2.300e-04;6.383e-01;-2.202e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.380e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.555391;1.044e+00;6.667e-01;-2.283e-04;6.383e-01;-2.186e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.370e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.562391;1.044e+00;6.667e-01;-2.267e-04;6.383e-01;-2.170e-04;1.044e+00;1.055e+00;6.535e-01;3.203e-02;1.044e+00;4.000e-01;-1.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.597391;1.044e+00;6.667e-01;-2.267e-04;6.383e-01;-2.170e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.360e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.639391;1.044e+00;6.667e-01;-2.250e-04;6.383e-01;-2.154e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.350e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.640391;1.044e+00;6.667e-01;-2.233e-04;6.383e-01;-2.138e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.683391;1.044e+00;6.667e-01;-2.233e-04;6.383e-01;-2.138e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.340e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.727391;1.044e+00;6.667e-01;-2.217e-04;6.383e-01;-2.122e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.330e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.772391;1.044e+00;6.667e-01;-2.200e-04;6.383e-01;-2.106e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.320e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.818391;1.044e+00;6.667e-01;-2.183e-04;6.383e-01;-2.090e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.310e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.864391;1.044e+00;6.667e-01;-2.167e-04;6.383e-01;-2.074e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.300e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.865391;1.044e+00;6.667e-01;-2.150e-04;6.383e-01;-2.059e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.873391;1.044e+00;6.667e-01;-2.150e-04;6.383e-01;-2.059e-04;1.044e+00;1.055e+00;6.535e-01;3.204e-02;1.044e+00;4.000e-01;-1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.912391;1.044e+00;6.667e-01;-2.150e-04;6.383e-01;-2.059e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.290e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
16.960391;1.044e+00;6.667e-01;-2.133e-04;6.383e-01;-2.043e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.280e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.010391;1.044e+00;6.667e-01;-2.117e-04;6.383e-01;-2.027e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.270e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.060391;1.044e+00;6.667e-01;-2.100e-04;6.383e-01;-2.011e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.260e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.112391;1.044e+00;6.667e-01;-2.083e-04;6.383e-01;-1.995e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.250e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.164391;1.044e+00;6.667e-01;-2.067e-04;6.383e-01;-1.979e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.240e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.165391;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.174391;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.535e-01;3.205e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.175391;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.218391;1.044e+00;6.667e-01;-2.050e-04;6.383e-01;-1.963e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.230e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.273391;1.044e+00;6.667e-01;-2.033e-04;6.383e-01;-1.947e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.220e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.330391;1.044e+00;6.667e-01;-2.017e-04;6.383e-01;-1.931e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.210e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.388391;1.044e+00;6.667e-01;-2.000e-04;6.383e-01;-1.915e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.200e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.448391;1.044e+00;6.667e-01;-1.983e-04;6.383e-01;-1.899e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.190e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.509391;1.044e+00;6.667e-01;-1.967e-04;6.383e-01;-1.883e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.180e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.510391;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.521391;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.535e-01;3.206e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.572391;1.044e+00;6.667e-01;-1.950e-04;6.383e-01;-1.867e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.170e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.637391;1.044e+00;6.667e-01;-1.933e-04;6.383e-01;-1.851e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.160e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.704391;1.044e+00;6.667e-01;-1.917e-04;6.383e-01;-1.835e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.150e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.705391;1.044e+00;6.667e-01;-1.900e-04;6.383e-01;-1.819e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.773391;1.044e+00;6.667e-01;-1.900e-04;6.383e-01;-1.819e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.140e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.845391;1.044e+00;6.667e-01;-1.883e-04;6.383e-01;-1.803e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.130e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.919391;1.044e+00;6.667e-01;-1.867e-04;6.383e-01;-1.787e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.120e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.920391;1.044e+00;6.667e-01;-1.850e-04;6.383e-01;-1.771e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
17.997391;1.044e+00;6.667e-01;-1.850e-04;6.383e-01;-1.771e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.110e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.013391;1.044e+00;6.667e-01;-1.833e-04;6.383e-01;-1.755e-04;1.044e+00;1.055e+00;6.535e-01;3.207e-02;1.044e+00;4.000e-01;-1.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.077391;1.044e+00;6.667e-01;-1.833e-04;6.383e-01;-1.755e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.100e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.162391;1.044e+00;6.667e-01;-1.817e-04;6.383e-01;-1.739e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.090e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.250391;1.044e+00;6.667e-01;-1.800e-04;6.383e-01;-1.723e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.080e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.343391;1.044e+00;6.667e-01;-1.783e-04;6.383e-01;-1.707e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.070e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.441391;1.044e+00;6.667e-01;-1.767e-04;6.383e-01;-1.692e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.060e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.546391;1.044e+00;6.667e-01;-1.750e-04;6.383e-01;-1.676e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.050e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.568391;1.044e+00;6.667e-01;-1.733e-04;6.383e-01;-1.660e-04;1.044e+00;1.055e+00;6.535e-01;3.208e-02;1.044e+00;4.000e-01;-1.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.657391;1.044e+00;6.667e-01;-1.733e-04;6.383e-01;-1.660e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.040e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.777391;1.044e+00;6.667e-01;-1.717e-04;6.383e-01;-1.644e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.030e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
18.907391;1.044e+00;6.667e-01;-1.700e-04;6.383e-01;-1.628e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.020e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.049391;1.044e+00;6.667e-01;-1.688e-04;6.383e-01;-1.611e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.010e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.050391;1.044e+00;6.667e-01;-1.672e-04;6.383e-01;-1.595e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-1.000e-04;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.208391;1.044e+00;6.667e-01;-1.669e-04;6.383e-01;-1.606e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-9.959e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.209391;1.044e+00;6.667e-01;-1.652e-04;6.383e-01;-1.590e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-9.859e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.389391;1.044e+00;6.667e-01;-1.650e-04;6.383e-01;-1.577e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-9.866e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.390391;1.044e+00;6.667e-01;-1.633e-04;6.383e-01;-1.561e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-9.766e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.432391;1.044e+00;6.667e-01;-1.630e-04;6.383e-01;-1.567e-04;1.044e+00;1.055e+00;6.535e-01;3.209e-02;1.044e+00;4.000e-01;-9.844e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.433391;1.044e+00;6.667e-01;-1.630e-04;6.383e-01;-1.567e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.844e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.602391;1.044e+00;6.667e-01;-1.638e-04;6.383e-01;-1.569e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.792e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.603391;1.044e+00;6.667e-01;-1.621e-04;6.383e-01;-1.553e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.693e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.868391;1.044e+00;6.667e-01;-1.620e-04;6.383e-01;-1.547e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.646e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.869391;1.044e+00;6.667e-01;-1.603e-04;6.383e-01;-1.531e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.547e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996;1.044e+00;6.667e-01;-1.610e-04;6.383e-01;-1.529e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999997;1.044e+00;6.667e-01;-1.610e-04;6.383e-01;-1.529e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.000000;1.044e+00;6.667e-01;-1.611e-04;6.383e-01;-1.529e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.600e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.002020;1.044e+00;6.667e-01;-1.594e-04;6.383e-01;-1.513e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.503e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.004020;1.044e+00;6.667e-01;-1.528e-04;6.383e-01;-1.449e-04;1.044e+00;1.055e+00;6.535e-01;3.210e-02;1.044e+00;4.000e-01;-9.105e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.005020;1.044e+00;6.667e-01;-1.494e-04;6.383e-01;-1.417e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.907e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.006020;1.044e+00;6.667e-01;-1.443e-04;6.383e-01;-1.369e-04;1.044e+00;1.055e+00;6.535e-01;3.211e-02;1.044e+00;4.000e-01;-8.608e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.007020;1.044e+00;6.667e-01;-1.393e-04;6.383e-01;-1.321e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.309e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.008020;1.044e+00;6.667e-01;-1.343e-04;6.383e-01;-1.274e-04;1.044e+00;1.055e+00;6.535e-01;3.212e-02;1.044e+00;4.000e-01;-8.011e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.010020;1.044e+00;6.667e-01;-1.210e-04;6.383e-01;-1.146e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-7.214e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.011020;1.044e+00;6.667e-01;-1.126e-04;6.383e-01;-1.066e-04;1.044e+00;1.055e+00;6.535e-01;3.214e-02;1.044e+00;4.000e-01;-6.715e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.012020;1.044e+00;6.667e-01;-1.059e-04;6.383e-01;-1.002e-04;1.044e+00;1.055e+00;6.535e-01;3.215e-02;1.044e+00;4.000e-01;-6.316e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.014020;1.044e+00;6.667e-01;-8.916e-05;6.383e-01;-8.428e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-5.319e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.015020;1.044e+00;6.667e-01;-8.080e-05;6.383e-01;-7.631e-05;1.044e+00;1.055e+00;6.535e-01;3.217e-02;1.044e+00;4.000e-01;-4.820e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.020020;1.044e+00;6.667e-01;-3.566e-05;6.383e-01;-3.325e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-2.124e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.021020;1.044e+00;6.667e-01;-2.731e-05;6.383e-01;-2.527e-05;1.044e+00;1.055e+00;6.535e-01;3.222e-02;1.044e+00;4.000e-01;-1.625e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.037020;1.044e+00;6.667e-01;1.362e-04;6.383e-01;1.312e-04;1.044e+00;1.055e+00;6.535e-01;3.238e-02;1.044e+00;4.000e-01;8.142e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.039020;1.044e+00;6.667e-01;1.578e-04;6.383e-01;1.519e-04;1.044e+00;1.055e+00;6.535e-01;3.240e-02;1.044e+00;4.000e-01;9.437e-05;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.040020;1.044e+00;6.667e-01;1.695e-04;6.383e-01;1.631e-04;1.045e+00;1.055e+00;6.535e-01;3.241e-02;1.044e+00;4.000e-01;1.013e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.045020;1.044e+00;6.667e-01;2.228e-04;6.383e-01;2.140e-04;1.045e+00;1.055e+00;6.535e-01;3.246e-02;1.044e+00;4.000e-01;1.332e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.046020;1.044e+00;6.667e-01;2.345e-04;6.383e-01;2.252e-04;1.045e+00;1.056e+00;6.535e-01;3.247e-02;1.044e+00;4.000e-01;1.402e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.052020;1.044e+00;6.667e-01;3.014e-04;6.383e-01;2.888e-04;1.045e+00;1.056e+00;6.535e-01;3.253e-02;1.044e+00;4.000e-01;1.801e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.053020;1.044e+00;6.667e-01;3.130e-04;6.383e-01;3.000e-04;1.045e+00;1.056e+00;6.535e-01;3.255e-02;1.044e+00;4.000e-01;1.871e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.060020;1.044e+00;6.667e-01;3.915e-04;6.383e-01;3.748e-04;1.045e+00;1.056e+00;6.535e-01;3.262e-02;1.044e+00;4.000e-01;2.342e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.065020;1.044e+00;6.667e-01;4.499e-04;6.383e-01;4.306e-04;1.045e+00;1.056e+00;6.535e-01;3.267e-02;1.044e+00;4.000e-01;2.693e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.066020;1.044e+00;6.667e-01;4.616e-04;6.383e-01;4.418e-04;1.045e+00;1.056e+00;6.535e-01;3.269e-02;1.044e+00;4.000e-01;2.763e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.074020;1.044e+00;6.667e-01;5.549e-04;6.383e-01;5.312e-04;1.045e+00;1.056e+00;6.535e-01;3.277e-02;1.044e+00;4.000e-01;3.327e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.075020;1.044e+00;6.667e-01;5.682e-04;6.383e-01;5.439e-04;1.045e+00;1.056e+00;6.535e-01;3.279e-02;1.044e+00;4.000e-01;3.408e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.080020;1.044e+00;6.667e-01;6.266e-04;6.383e-01;5.997e-04;1.045e+00;1.056e+00;6.535e-01;3.284e-02;1.044e+00;4.000e-01;3.760e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.082020;1.044e+00;6.667e-01;6.516e-04;6.383e-01;6.236e-04;1.045e+00;1.056e+00;6.535e-01;3.286e-02;1.044e+00;4.000e-01;3.911e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.083020;1.044e+00;6.667e-01;6.632e-04;6.383e-01;6.348e-04;1.045e+00;1.056e+00;6.535e-01;3.288e-02;1.044e+00;4.000e-01;3.981e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.087020;1.044e+00;6.667e-01;7.116e-04;6.383e-01;6.810e-04;1.045e+00;1.056e+00;6.535e-01;3.292e-02;1.044e+00;4.000e-01;4.272e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.089020;1.044e+00;6.667e-01;7.366e-04;6.383e-01;7.049e-04;1.045e+00;1.056e+00;6.535e-01;3.294e-02;1.044e+00;4.000e-01;4.423e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.090020;1.044e+00;6.667e-01;7.499e-04;6.383e-01;7.177e-04;1.045e+00;1.056e+00;6.535e-01;3.296e-02;1.044e+00;4.000e-01;4.503e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.094020;1.044e+00;6.667e-01;7.982e-04;6.383e-01;7.638e-04;1.045e+00;1.056e+00;6.535e-01;3.300e-02;1.044e+00;4.000e-01;4.794e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.095020;1.044e+00;6.667e-01;8.116e-04;6.383e-01;7.766e-04;1.045e+00;1.056e+00;6.535e-01;3.302e-02;1.044e+00;4.000e-01;4.874e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.100020;1.044e+00;6.667e-01;8.732e-04;6.383e-01;8.357e-04;1.045e+00;1.056e+00;6.535e-01;3.307e-02;1.044e+00;4.000e-01;5.244e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.101020;1.044e+00;6.667e-01;8.866e-04;6.383e-01;8.485e-04;1.045e+00;1.056e+00;6.535e-01;3.309e-02;1.044e+00;4.000e-01;5.324e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.105020;1.044e+00;6.667e-01;9.366e-04;6.383e-01;8.965e-04;1.045e+00;1.056e+00;6.535e-01;3.313e-02;1.044e+00;4.000e-01;5.623e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.106020;1.044e+00;6.667e-01;9.499e-04;6.383e-01;9.092e-04;1.045e+00;1.056e+00;6.535e-01;3.315e-02;1.044e+00;4.000e-01;5.703e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.107020;1.044e+00;6.667e-01;9.616e-04;6.383e-01;9.204e-04;1.045e+00;1.056e+00;6.535e-01;3.316e-02;1.044e+00;4.000e-01;5.773e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.110020;1.044e+00;6.667e-01;9.999e-04;6.383e-01;9.572e-04;1.045e+00;1.056e+00;6.535e-01;3.319e-02;1.044e+00;4.000e-01;6.002e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.111020;1.044e+00;6.667e-01;1.013e-03;6.383e-01;9.700e-04;1.045e+00;1.056e+00;6.535e-01;3.321e-02;1.044e+00;4.000e-01;6.082e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.113020;1.044e+00;6.667e-01;1.038e-03;6.383e-01;9.940e-04;1.045e+00;1.056e+00;6.535e-01;3.323e-02;1.044e+00;4.000e-01;6.232e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.115020;1.044e+00;6.667e-01;1.065e-03;6.383e-01;1.020e-03;1.045e+00;1.056e+00;6.535e-01;3.325e-02;1.044e+00;4.000e-01;6.391e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.116020;1.045e+00;6.667e-01;1.078e-03;6.383e-01;1.032e-03;1.045e+00;1.056e+00;6.535e-01;3.327e-02;1.045e+00;4.000e-01;6.471e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.119020;1.045e+00;6.667e-01;1.117e-03;6.383e-01;1.069e-03;1.045e+00;1.056e+00;6.535e-01;3.330e-02;1.045e+00;4.000e-01;6.700e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.120020;1.045e+00;6.667e-01;1.130e-03;6.383e-01;1.082e-03;1.045e+00;1.056e+00;6.535e-01;3.332e-02;1.045e+00;4.000e-01;6.780e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.124020;1.045e+00;6.667e-01;1.182e-03;6.383e-01;1.131e-03;1.045e+00;1.056e+00;6.535e-01;3.336e-02;1.045e+00;4.000e-01;7.088e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.125020;1.045e+00;6.667e-01;1.195e-03;6.383e-01;1.144e-03;1.045e+00;1.056e+00;6.535e-01;3.338e-02;1.045e+00;4.000e-01;7.168e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.127020;1.045e+00;6.667e-01;1.222e-03;6.383e-01;1.170e-03;1.045e+00;1.056e+00;6.535e-01;3.340e-02;1.045e+00;4.000e-01;7.328e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.128020;1.045e+00;6.667e-01;1.235e-03;6.383e-01;1.182e-03;1.045e+00;1.056e+00;6.535e-01;3.342e-02;1.045e+00;4.000e-01;7.407e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.130020;1.045e+00;6.667e-01;1.260e-03;6.383e-01;1.206e-03;1.045e+00;1.056e+00;6.535e-01;3.344e-02;1.045e+00;4.000e-01;7.557e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.132020;1.045e+00;6.667e-01;1.287e-03;6.383e-01;1.232e-03;1.045e+00;1.056e+00;6.535e-01;3.346e-02;1.045e+00;4.000e-01;7.716e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.133020;1.045e+00;6.667e-01;1.300e-03;6.383e-01;1.245e-03;1.045e+00;1.056e+00;6.535e-01;3.348e-02;1.045e+00;4.000e-01;7.796e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.136020;1.045e+00;6.667e-01;1.340e-03;6.383e-01;1.283e-03;1.045e+00;1.056e+00;6.535e-01;3.351e-02;1.045e+00;4.000e-01;8.035e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.137020;1.045e+00;6.667e-01;1.353e-03;6.383e-01;1.296e-03;1.045e+00;1.056e+00;6.535e-01;3.353e-02;1.045e+00;4.000e-01;8.115e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.140020;1.045e+00;6.667e-01;1.393e-03;6.383e-01;1.334e-03;1.045e+00;1.056e+00;6.535e-01;3.356e-02;1.045e+00;4.000e-01;8.354e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.141020;1.045e+00;6.667e-01;1.407e-03;6.383e-01;1.347e-03;1.045e+00;1.056e+00;6.535e-01;3.358e-02;1.045e+00;4.000e-01;8.434e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.142020;1.045e+00;6.667e-01;1.420e-03;6.383e-01;1.358e-03;1.045e+00;1.056e+00;6.534e-01;3.359e-02;1.045e+00;4.000e-01;8.514e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.144020;1.045e+00;6.667e-01;1.447e-03;6.383e-01;1.384e-03;1.045e+00;1.056e+00;6.534e-01;3.361e-02;1.045e+00;4.000e-01;8.674e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.145020;1.045e+00;6.667e-01;1.460e-03;6.383e-01;1.397e-03;1.045e+00;1.056e+00;6.534e-01;3.363e-02;1.045e+00;4.000e-01;8.754e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.146020;1.045e+00;6.667e-01;1.473e-03;6.383e-01;1.410e-03;1.045e+00;1.056e+00;6.534e-01;3.364e-02;1.045e+00;4.000e-01;8.834e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.147020;1.045e+00;6.667e-01;1.488e-03;6.383e-01;1.424e-03;1.045e+00;1.056e+00;6.534e-01;3.365e-02;1.045e+00;4.000e-01;8.924e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.148020;1.045e+00;6.667e-01;1.502e-03;6.383e-01;1.437e-03;1.045e+00;1.056e+00;6.534e-01;3.367e-02;1.045e+00;4.000e-01;9.003e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.151020;1.045e+00;6.667e-01;1.542e-03;6.383e-01;1.475e-03;1.045e+00;1.056e+00;6.534e-01;3.370e-02;1.045e+00;4.000e-01;9.243e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.152020;1.045e+00;6.667e-01;1.555e-03;6.383e-01;1.488e-03;1.045e+00;1.056e+00;6.534e-01;3.372e-02;1.045e+00;4.000e-01;9.323e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.154020;1.045e+00;6.667e-01;1.583e-03;6.383e-01;1.515e-03;1.045e+00;1.056e+00;6.534e-01;3.374e-02;1.045e+00;4.000e-01;9.493e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.155020;1.045e+00;6.667e-01;1.597e-03;6.383e-01;1.528e-03;1.045e+00;1.056e+00;6.534e-01;3.376e-02;1.045e+00;4.000e-01;9.573e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.158020;1.045e+00;6.667e-01;1.637e-03;6.383e-01;1.566e-03;1.045e+00;1.056e+00;6.534e-01;3.379e-02;1.045e+00;4.000e-01;9.813e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.159020;1.045e+00;6.667e-01;1.652e-03;6.383e-01;1.580e-03;1.045e+00;1.056e+00;6.534e-01;3.381e-02;1.045e+00;4.000e-01;9.903e-04;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.161020;1.045e+00;6.667e-01;1.678e-03;6.383e-01;1.606e-03;1.045e+00;1.056e+00;6.534e-01;3.383e-02;1.045e+00;4.000e-01;1.006e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.162020;1.045e+00;6.667e-01;1.692e-03;6.383e-01;1.619e-03;1.045e+00;1.056e+00;6.534e-01;3.385e-02;1.045e+00;4.000e-01;1.014e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.163020;1.045e+00;6.667e-01;1.705e-03;6.383e-01;1.632e-03;1.045e+00;1.056e+00;6.534e-01;3.386e-02;1.045e+00;4.000e-01;1.022e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.164020;1.045e+00;6.667e-01;1.720e-03;6.383e-01;1.647e-03;1.045e+00;1.056e+00;6.534e-01;3.387e-02;1.045e+00;4.000e-01;1.031e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.165020;1.045e+00;6.667e-01;1.733e-03;6.383e-01;1.659e-03;1.045e+00;1.056e+00;6.534e-01;3.389e-02;1.045e+00;4.000e-01;1.039e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.168020;1.045e+00;6.667e-01;1.775e-03;6.383e-01;1.699e-03;1.045e+00;1.056e+00;6.534e-01;3.392e-02;1.045e+00;4.000e-01;1.064e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.169020;1.045e+00;6.667e-01;1.788e-03;6.383e-01;1.712e-03;1.045e+00;1.056e+00;6.534e-01;3.394e-02;1.045e+00;4.000e-01;1.072e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.171020;1.045e+00;6.667e-01;1.817e-03;6.383e-01;1.739e-03;1.045e+00;1.056e+00;6.534e-01;3.396e-02;1.045e+00;4.000e-01;1.089e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.172020;1.045e+00;6.667e-01;1.830e-03;6.383e-01;1.752e-03;1.045e+00;1.056e+00;6.534e-01;3.398e-02;1.045e+00;4.000e-01;1.097e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.173020;1.045e+00;6.667e-01;1.843e-03;6.383e-01;1.765e-03;1.045e+00;1.056e+00;6.534e-01;3.399e-02;1.045e+00;4.000e-01;1.105e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.174020;1.045e+00;6.667e-01;1.858e-03;6.383e-01;1.779e-03;1.045e+00;1.056e+00;6.534e-01;3.400e-02;1.045e+00;4.000e-01;1.114e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.175020;1.045e+00;6.667e-01;1.872e-03;6.383e-01;1.792e-03;1.045e+00;1.056e+00;6.534e-01;3.402e-02;1.045e+00;4.000e-01;1.122e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.177020;1.045e+00;6.667e-01;1.900e-03;6.383e-01;1.819e-03;1.045e+00;1.056e+00;6.534e-01;3.404e-02;1.045e+00;4.000e-01;1.139e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.178020;1.045e+00;6.667e-01;1.913e-03;6.383e-01;1.832e-03;1.045e+00;1.056e+00;6.534e-01;3.406e-02;1.045e+00;4.000e-01;1.147e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.181020;1.045e+00;6.667e-01;1.955e-03;6.383e-01;1.872e-03;1.045e+00;1.056e+00;6.534e-01;3.409e-02;1.045e+00;4.000e-01;1.172e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.182020;1.045e+00;6.667e-01;1.970e-03;6.383e-01;1.886e-03;1.045e+00;1.056e+00;6.534e-01;3.411e-02;1.045e+00;4.000e-01;1.181e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.184020;1.045e+00;6.667e-01;1.998e-03;6.383e-01;1.913e-03;1.045e+00;1.056e+00;6.534e-01;3.413e-02;1.045e+00;4.000e-01;1.198e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.185020;1.045e+00;6.667e-01;2.012e-03;6.383e-01;1.926e-03;1.045e+00;1.056e+00;6.534e-01;3.415e-02;1.045e+00;4.000e-01;1.206e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.187020;1.045e+00;6.667e-01;2.040e-03;6.383e-01;1.953e-03;1.045e+00;1.056e+00;6.534e-01;3.417e-02;1.045e+00;4.000e-01;1.223e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.188020;1.045e+00;6.667e-01;2.053e-03;6.383e-01;1.966e-03;1.045e+00;1.056e+00;6.534e-01;3.419e-02;1.045e+00;4.000e-01;1.231e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.190020;1.045e+00;6.667e-01;2.082e-03;6.383e-01;1.993e-03;1.045e+00;1.056e+00;6.534e-01;3.421e-02;1.045e+00;4.000e-01;1.248e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.191020;1.045e+00;6.667e-01;2.097e-03;6.383e-01;2.007e-03;1.045e+00;1.056e+00;6.534e-01;3.423e-02;1.045e+00;4.000e-01;1.257e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.193020;1.045e+00;6.667e-01;2.125e-03;6.383e-01;2.034e-03;1.045e+00;1.056e+00;6.534e-01;3.425e-02;1.045e+00;4.000e-01;1.274e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.194020;1.045e+00;6.667e-01;2.138e-03;6.383e-01;2.047e-03;1.045e+00;1.056e+00;6.534e-01;3.427e-02;1.045e+00;4.000e-01;1.282e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.196020;1.045e+00;6.667e-01;2.167e-03;6.383e-01;2.074e-03;1.045e+00;1.056e+00;6.534e-01;3.429e-02;1.045e+00;4.000e-01;1.299e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.197020;1.045e+00;6.667e-01;2.182e-03;6.383e-01;2.089e-03;1.045e+00;1.056e+00;6.534e-01;3.431e-02;1.045e+00;4.000e-01;1.308e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.198020;1.045e+00;6.667e-01;2.195e-03;6.383e-01;2.101e-03;1.045e+00;1.056e+00;6.534e-01;3.432e-02;1.045e+00;4.000e-01;1.316e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.199020;1.045e+00;6.667e-01;2.210e-03;6.383e-01;2.116e-03;1.045e+00;1.056e+00;6.534e-01;3.433e-02;1.045e+00;4.000e-01;1.325e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.200020;1.045e+00;6.667e-01;2.225e-03;6.383e-01;2.130e-03;1.045e+00;1.056e+00;6.534e-01;3.435e-02;1.045e+00;4.000e-01;1.334e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.201020;1.045e+00;6.667e-01;2.238e-03;6.383e-01;2.143e-03;1.045e+00;1.056e+00;6.534e-01;3.436e-02;1.045e+00;4.000e-01;1.342e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.202020;1.045e+00;6.667e-01;2.253e-03;6.382e-01;2.157e-03;1.045e+00;1.056e+00;6.534e-01;3.437e-02;1.045e+00;4.000e-01;1.351e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.203020;1.045e+00;6.667e-01;2.267e-03;6.382e-01;2.170e-03;1.045e+00;1.056e+00;6.534e-01;3.439e-02;1.045e+00;4.000e-01;1.359e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.204020;1.045e+00;6.667e-01;2.282e-03;6.382e-01;2.184e-03;1.045e+00;1.056e+00;6.534e-01;3.440e-02;1.045e+00;4.000e-01;1.368e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.205020;1.045e+00;6.667e-01;2.295e-03;6.382e-01;2.197e-03;1.045e+00;1.056e+00;6.534e-01;3.442e-02;1.045e+00;4.000e-01;1.376e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.208020;1.045e+00;6.667e-01;2.338e-03;6.382e-01;2.239e-03;1.045e+00;1.056e+00;6.534e-01;3.445e-02;1.045e+00;4.000e-01;1.402e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.209020;1.045e+00;6.667e-01;2.353e-03;6.382e-01;2.253e-03;1.045e+00;1.056e+00;6.534e-01;3.447e-02;1.045e+00;4.000e-01;1.411e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.210020;1.045e+00;6.667e-01;2.367e-03;6.382e-01;2.266e-03;1.045e+00;1.056e+00;6.534e-01;3.448e-02;1.045e+00;4.000e-01;1.419e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.211020;1.045e+00;6.667e-01;2.382e-03;6.382e-01;2.280e-03;1.045e+00;1.056e+00;6.534e-01;3.450e-02;1.045e+00;4.000e-01;1.428e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.213020;1.045e+00;6.667e-01;2.410e-03;6.382e-01;2.307e-03;1.045e+00;1.056e+00;6.534e-01;3.452e-02;1.045e+00;4.000e-01;1.445e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.214020;1.045e+00;6.667e-01;2.425e-03;6.382e-01;2.322e-03;1.045e+00;1.056e+00;6.534e-01;3.454e-02;1.045e+00;4.000e-01;1.455e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.216020;1.045e+00;6.667e-01;2.453e-03;6.382e-01;2.349e-03;1.045e+00;1.056e+00;6.534e-01;3.456e-02;1.045e+00;4.000e-01;1.472e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.217020;1.045e+00;6.667e-01;2.468e-03;6.382e-01;2.363e-03;1.045e+00;1.056e+00;6.534e-01;3.458e-02;1.045e+00;4.000e-01;1.481e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.219020;1.045e+00;6.667e-01;2.497e-03;6.382e-01;2.390e-03;1.045e+00;1.056e+00;6.534e-01;3.460e-02;1.045e+00;4.000e-01;1.498e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.220020;1.045e+00;6.667e-01;2.512e-03;6.382e-01;2.404e-03;1.045e+00;1.056e+00;6.534e-01;3.462e-02;1.045e+00;4.000e-01;1.507e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.221020;1.045e+00;6.667e-01;2.527e-03;6.382e-01;2.419e-03;1.045e+00;1.056e+00;6.534e-01;3.463e-02;1.045e+00;4.000e-01;1.516e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.222020;1.045e+00;6.667e-01;2.540e-03;6.382e-01;2.432e-03;1.045e+00;1.056e+00;6.534e-01;3.465e-02;1.045e+00;4.000e-01;1.524e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.224020;1.045e+00;6.667e-01;2.570e-03;6.382e-01;2.460e-03;1.045e+00;1.056e+00;6.534e-01;3.467e-02;1.045e+00;4.000e-01;1.542e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.225020;1.045e+00;6.667e-01;2.583e-03;6.382e-01;2.473e-03;1.045e+00;1.056e+00;6.534e-01;3.469e-02;1.045e+00;4.000e-01;1.550e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.227020;1.045e+00;6.667e-01;2.613e-03;6.382e-01;2.502e-03;1.045e+00;1.056e+00;6.534e-01;3.471e-02;1.045e+00;4.000e-01;1.568e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.228020;1.045e+00;6.667e-01;2.628e-03;6.382e-01;2.516e-03;1.045e+00;1.056e+00;6.534e-01;3.473e-02;1.045e+00;4.000e-01;1.577e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.229020;1.045e+00;6.667e-01;2.642e-03;6.382e-01;2.529e-03;1.045e+00;1.056e+00;6.534e-01;3.474e-02;1.045e+00;4.000e-01;1.585e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.230020;1.045e+00;6.667e-01;2.657e-03;6.382e-01;2.543e-03;1.045e+00;1.056e+00;6.534e-01;3.476e-02;1.045e+00;4.000e-01;1.594e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.232020;1.045e+00;6.667e-01;2.685e-03;6.382e-01;2.570e-03;1.045e+00;1.056e+00;6.534e-01;3.478e-02;1.045e+00;4.000e-01;1.611e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.233020;1.045e+00;6.667e-01;2.700e-03;6.382e-01;2.585e-03;1.045e+00;1.056e+00;6.534e-01;3.480e-02;1.045e+00;4.000e-01;1.620e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.235020;1.045e+00;6.667e-01;2.730e-03;6.382e-01;2.613e-03;1.045e+00;1.056e+00;6.534e-01;3.482e-02;1.045e+00;4.000e-01;1.638e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.236020;1.045e+00;6.667e-01;2.745e-03;6.382e-01;2.628e-03;1.045e+00;1.056e+00;6.534e-01;3.484e-02;1.045e+00;4.000e-01;1.647e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.237020;1.045e+00;6.667e-01;2.758e-03;6.382e-01;2.641e-03;1.045e+00;1.056e+00;6.534e-01;3.485e-02;1.045e+00;4.000e-01;1.655e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.238020;1.045e+00;6.667e-01;2.773e-03;6.382e-01;2.655e-03;1.045e+00;1.056e+00;6.534e-01;3.487e-02;1.045e+00;4.000e-01;1.664e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.240020;1.045e+00;6.667e-01;2.803e-03;6.382e-01;2.684e-03;1.045e+00;1.056e+00;6.534e-01;3.489e-02;1.045e+00;4.000e-01;1.682e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.241020;1.045e+00;6.667e-01;2.817e-03;6.382e-01;2.696e-03;1.045e+00;1.056e+00;6.534e-01;3.491e-02;1.045e+00;4.000e-01;1.690e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.243020;1.045e+00;6.667e-01;2.847e-03;6.382e-01;2.725e-03;1.045e+00;1.056e+00;6.534e-01;3.493e-02;1.045e+00;4.000e-01;1.708e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.244020;1.045e+00;6.667e-01;2.862e-03;6.382e-01;2.740e-03;1.045e+00;1.056e+00;6.534e-01;3.495e-02;1.045e+00;4.000e-01;1.717e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.245020;1.045e+00;6.667e-01;2.877e-03;6.382e-01;2.754e-03;1.045e+00;1.056e+00;6.534e-01;3.496e-02;1.045e+00;4.000e-01;1.726e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.246020;1.045e+00;6.667e-01;2.892e-03;6.382e-01;2.768e-03;1.045e+00;1.056e+00;6.533e-01;3.498e-02;1.045e+00;4.000e-01;1.735e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.248020;1.045e+00;6.667e-01;2.920e-03;6.382e-01;2.795e-03;1.045e+00;1.056e+00;6.533e-01;3.500e-02;1.045e+00;4.000e-01;1.752e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.249020;1.045e+00;6.667e-01;2.935e-03;6.382e-01;2.810e-03;1.045e+00;1.056e+00;6.533e-01;3.502e-02;1.045e+00;4.000e-01;1.761e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.250020;1.045e+00;6.667e-01;2.950e-03;6.382e-01;2.824e-03;1.045e+00;1.056e+00;6.533e-01;3.503e-02;1.045e+00;4.000e-01;1.770e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.251020;1.045e+00;6.667e-01;2.965e-03;6.382e-01;2.838e-03;1.045e+00;1.056e+00;6.533e-01;3.505e-02;1.045e+00;4.000e-01;1.779e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.253020;1.045e+00;6.667e-01;2.995e-03;6.382e-01;2.867e-03;1.045e+00;1.056e+00;6.533e-01;3.507e-02;1.045e+00;4.000e-01;1.797e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.254020;1.045e+00;6.667e-01;3.008e-03;6.382e-01;2.880e-03;1.046e+00;1.056e+00;6.533e-01;3.509e-02;1.045e+00;4.000e-01;1.805e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.255020;1.045e+00;6.667e-01;3.023e-03;6.382e-01;2.894e-03;1.046e+00;1.056e+00;6.533e-01;3.510e-02;1.045e+00;4.000e-01;1.814e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.256020;1.045e+00;6.667e-01;3.038e-03;6.382e-01;2.909e-03;1.046e+00;1.056e+00;6.533e-01;3.512e-02;1.045e+00;4.000e-01;1.823e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.258020;1.045e+00;6.667e-01;3.068e-03;6.382e-01;2.937e-03;1.046e+00;1.056e+00;6.533e-01;3.514e-02;1.045e+00;4.000e-01;1.841e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.259020;1.045e+00;6.667e-01;3.083e-03;6.382e-01;2.952e-03;1.046e+00;1.056e+00;6.533e-01;3.516e-02;1.045e+00;4.000e-01;1.850e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.261020;1.045e+00;6.667e-01;3.113e-03;6.382e-01;2.980e-03;1.046e+00;1.056e+00;6.533e-01;3.518e-02;1.045e+00;4.000e-01;1.868e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.262020;1.045e+00;6.667e-01;3.128e-03;6.382e-01;2.995e-03;1.046e+00;1.056e+00;6.533e-01;3.520e-02;1.045e+00;4.000e-01;1.877e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.263020;1.045e+00;6.667e-01;3.142e-03;6.382e-01;3.008e-03;1.046e+00;1.056e+00;6.533e-01;3.521e-02;1.045e+00;4.000e-01;1.885e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.264020;1.045e+00;6.667e-01;3.157e-03;6.382e-01;3.022e-03;1.046e+00;1.056e+00;6.533e-01;3.523e-02;1.045e+00;4.000e-01;1.894e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.265020;1.045e+00;6.667e-01;3.172e-03;6.382e-01;3.036e-03;1.046e+00;1.056e+00;6.533e-01;3.524e-02;1.045e+00;4.000e-01;1.903e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.266020;1.045e+00;6.667e-01;3.187e-03;6.382e-01;3.051e-03;1.046e+00;1.056e+00;6.533e-01;3.526e-02;1.045e+00;4.000e-01;1.912e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.268020;1.045e+00;6.667e-01;3.217e-03;6.382e-01;3.079e-03;1.046e+00;1.056e+00;6.533e-01;3.528e-02;1.045e+00;4.000e-01;1.930e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.269020;1.045e+00;6.667e-01;3.232e-03;6.382e-01;3.094e-03;1.046e+00;1.056e+00;6.533e-01;3.530e-02;1.045e+00;4.000e-01;1.939e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.270020;1.045e+00;6.667e-01;3.247e-03;6.382e-01;3.108e-03;1.046e+00;1.056e+00;6.533e-01;3.531e-02;1.045e+00;4.000e-01;1.948e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.271020;1.045e+00;6.667e-01;3.262e-03;6.382e-01;3.122e-03;1.046e+00;1.056e+00;6.533e-01;3.533e-02;1.045e+00;4.000e-01;1.957e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.273020;1.045e+00;6.667e-01;3.292e-03;6.382e-01;3.151e-03;1.046e+00;1.056e+00;6.533e-01;3.535e-02;1.045e+00;4.000e-01;1.976e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.274020;1.045e+00;6.667e-01;3.307e-03;6.382e-01;3.165e-03;1.046e+00;1.056e+00;6.533e-01;3.537e-02;1.045e+00;4.000e-01;1.985e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.275020;1.045e+00;6.667e-01;3.322e-03;6.382e-01;3.180e-03;1.046e+00;1.056e+00;6.533e-01;3.538e-02;1.045e+00;4.000e-01;1.994e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.276020;1.045e+00;6.667e-01;3.337e-03;6.382e-01;3.194e-03;1.046e+00;1.056e+00;6.533e-01;3.540e-02;1.045e+00;4.000e-01;2.003e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.278020;1.045e+00;6.667e-01;3.367e-03;6.382e-01;3.223e-03;1.046e+00;1.056e+00;6.533e-01;3.542e-02;1.045e+00;4.000e-01;2.021e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.279020;1.045e+00;6.667e-01;3.382e-03;6.382e-01;3.237e-03;1.046e+00;1.056e+00;6.533e-01;3.544e-02;1.045e+00;4.000e-01;2.030e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.280020;1.045e+00;6.667e-01;3.397e-03;6.382e-01;3.252e-03;1.046e+00;1.056e+00;6.533e-01;3.545e-02;1.045e+00;4.000e-01;2.039e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.281020;1.045e+00;6.667e-01;3.412e-03;6.382e-01;3.266e-03;1.046e+00;1.056e+00;6.533e-01;3.547e-02;1.045e+00;4.000e-01;2.048e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.283020;1.045e+00;6.667e-01;3.442e-03;6.382e-01;3.295e-03;1.046e+00;1.056e+00;6.533e-01;3.549e-02;1.045e+00;4.000e-01;2.066e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.284020;1.045e+00;6.667e-01;3.457e-03;6.382e-01;3.309e-03;1.046e+00;1.056e+00;6.533e-01;3.551e-02;1.045e+00;4.000e-01;2.075e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.285020;1.045e+00;6.667e-01;3.472e-03;6.382e-01;3.323e-03;1.046e+00;1.056e+00;6.533e-01;3.552e-02;1.045e+00;4.000e-01;2.084e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.286020;1.045e+00;6.667e-01;3.487e-03;6.382e-01;3.338e-03;1.046e+00;1.056e+00;6.533e-01;3.554e-02;1.045e+00;4.000e-01;2.093e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.287020;1.045e+00;6.667e-01;3.502e-03;6.382e-01;3.352e-03;1.046e+00;1.056e+00;6.533e-01;3.555e-02;1.045e+00;4.000e-01;2.102e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.288020;1.045e+00;6.667e-01;3.517e-03;6.382e-01;3.366e-03;1.046e+00;1.056e+00;6.533e-01;3.557e-02;1.045e+00;4.000e-01;2.111e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.290020;1.045e+00;6.667e-01;3.547e-03;6.382e-01;3.395e-03;1.046e+00;1.056e+00;6.533e-01;3.559e-02;1.045e+00;4.000e-01;2.129e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.291020;1.045e+00;6.667e-01;3.562e-03;6.382e-01;3.409e-03;1.046e+00;1.056e+00;6.533e-01;3.561e-02;1.045e+00;4.000e-01;2.138e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.292020;1.045e+00;6.667e-01;3.577e-03;6.382e-01;3.424e-03;1.046e+00;1.056e+00;6.533e-01;3.562e-02;1.045e+00;4.000e-01;2.147e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.293020;1.045e+00;6.667e-01;3.592e-03;6.382e-01;3.438e-03;1.046e+00;1.056e+00;6.533e-01;3.564e-02;1.045e+00;4.000e-01;2.156e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.294020;1.045e+00;6.667e-01;3.607e-03;6.382e-01;3.453e-03;1.046e+00;1.056e+00;6.533e-01;3.565e-02;1.045e+00;4.000e-01;2.165e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.295020;1.045e+00;6.667e-01;3.622e-03;6.382e-01;3.467e-03;1.046e+00;1.056e+00;6.533e-01;3.567e-02;1.045e+00;4.000e-01;2.174e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.296020;1.045e+00;6.667e-01;3.637e-03;6.382e-01;3.481e-03;1.046e+00;1.056e+00;6.533e-01;3.568e-02;1.045e+00;4.000e-01;2.183e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.297020;1.045e+00;6.667e-01;3.652e-03;6.382e-01;3.496e-03;1.046e+00;1.056e+00;6.533e-01;3.569e-02;1.045e+00;4.000e-01;2.192e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.298020;1.045e+00;6.667e-01;3.667e-03;6.382e-01;3.510e-03;1.046e+00;1.056e+00;6.533e-01;3.571e-02;1.045e+00;4.000e-01;2.201e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.299020;1.045e+00;6.667e-01;3.683e-03;6.382e-01;3.526e-03;1.046e+00;1.056e+00;6.533e-01;3.572e-02;1.045e+00;4.000e-01;2.211e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.300020;1.045e+00;6.667e-01;3.699e-03;6.382e-01;3.540e-03;1.046e+00;1.056e+00;6.533e-01;3.574e-02;1.045e+00;4.000e-01;2.220e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.302020;1.045e+00;6.667e-01;3.729e-03;6.382e-01;3.569e-03;1.046e+00;1.056e+00;6.533e-01;3.576e-02;1.045e+00;4.000e-01;2.238e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.303020;1.045e+00;6.667e-01;3.744e-03;6.382e-01;3.583e-03;1.046e+00;1.056e+00;6.533e-01;3.578e-02;1.045e+00;4.000e-01;2.247e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.304020;1.045e+00;6.667e-01;3.759e-03;6.382e-01;3.598e-03;1.046e+00;1.056e+00;6.533e-01;3.579e-02;1.045e+00;4.000e-01;2.256e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.305020;1.045e+00;6.667e-01;3.774e-03;6.382e-01;3.612e-03;1.046e+00;1.056e+00;6.533e-01;3.581e-02;1.045e+00;4.000e-01;2.265e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
