time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.306020;1.045e+00;6.667e-01;3.789e-03;6.382e-01;3.626e-03;1.046e+00;1.056e+00;6.533e-01;3.582e-02;1.045e+00;4.000e-01;2.274e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.307020;1.045e+00;6.667e-01;3.804e-03;6.382e-01;3.641e-03;1.046e+00;1.056e+00;6.533e-01;3.584e-02;1.045e+00;4.000e-01;2.283e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.308020;1.045e+00;6.667e-01;3.819e-03;6.382e-01;3.655e-03;1.046e+00;1.056e+00;6.533e-01;3.585e-02;1.045e+00;4.000e-01;2.292e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.309020;1.045e+00;6.667e-01;3.836e-03;6.382e-01;3.671e-03;1.046e+00;1.056e+00;6.533e-01;3.587e-02;1.045e+00;4.000e-01;2.301e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.311020;1.045e+00;6.667e-01;3.866e-03;6.382e-01;3.700e-03;1.046e+00;1.056e+00;6.533e-01;3.589e-02;1.045e+00;4.000e-01;2.319e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.312020;1.045e+00;6.667e-01;3.881e-03;6.382e-01;3.714e-03;1.046e+00;1.056e+00;6.533e-01;3.591e-02;1.045e+00;4.000e-01;2.328e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.313020;1.045e+00;6.667e-01;3.896e-03;6.382e-01;3.729e-03;1.046e+00;1.056e+00;6.533e-01;3.592e-02;1.045e+00;4.000e-01;2.337e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.314020;1.045e+00;6.667e-01;3.911e-03;6.382e-01;3.743e-03;1.046e+00;1.056e+00;6.533e-01;3.594e-02;1.045e+00;4.000e-01;2.346e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.315020;1.045e+00;6.667e-01;3.926e-03;6.382e-01;3.757e-03;1.046e+00;1.056e+00;6.533e-01;3.595e-02;1.045e+00;4.000e-01;2.355e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.316020;1.045e+00;6.667e-01;3.941e-03;6.382e-01;3.772e-03;1.046e+00;1.056e+00;6.533e-01;3.597e-02;1.045e+00;4.000e-01;2.364e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.318020;1.045e+00;6.667e-01;3.973e-03;6.382e-01;3.802e-03;1.046e+00;1.056e+00;6.533e-01;3.599e-02;1.045e+00;4.000e-01;2.383e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.319020;1.045e+00;6.667e-01;3.988e-03;6.382e-01;3.816e-03;1.046e+00;1.056e+00;6.533e-01;3.601e-02;1.045e+00;4.000e-01;2.392e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.320020;1.045e+00;6.667e-01;4.003e-03;6.382e-01;3.831e-03;1.046e+00;1.056e+00;6.533e-01;3.602e-02;1.045e+00;4.000e-01;2.401e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.321020;1.045e+00;6.667e-01;4.018e-03;6.382e-01;3.845e-03;1.046e+00;1.056e+00;6.533e-01;3.604e-02;1.045e+00;4.000e-01;2.410e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.322020;1.045e+00;6.667e-01;4.033e-03;6.382e-01;3.859e-03;1.046e+00;1.056e+00;6.533e-01;3.605e-02;1.045e+00;4.000e-01;2.419e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.323020;1.045e+00;6.667e-01;4.049e-03;6.382e-01;3.875e-03;1.046e+00;1.056e+00;6.533e-01;3.607e-02;1.045e+00;4.000e-01;2.429e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.325020;1.045e+00;6.667e-01;4.078e-03;6.382e-01;3.904e-03;1.046e+00;1.056e+00;6.533e-01;3.609e-02;1.045e+00;4.000e-01;2.447e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.326020;1.045e+00;6.667e-01;4.093e-03;6.382e-01;3.918e-03;1.046e+00;1.056e+00;6.533e-01;3.611e-02;1.045e+00;4.000e-01;2.456e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.327020;1.045e+00;6.667e-01;4.108e-03;6.382e-01;3.933e-03;1.046e+00;1.056e+00;6.533e-01;3.612e-02;1.045e+00;4.000e-01;2.465e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.328020;1.045e+00;6.667e-01;4.125e-03;6.382e-01;3.949e-03;1.046e+00;1.056e+00;6.533e-01;3.614e-02;1.045e+00;4.000e-01;2.475e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.329020;1.045e+00;6.667e-01;4.140e-03;6.382e-01;3.963e-03;1.046e+00;1.056e+00;6.533e-01;3.615e-02;1.045e+00;4.000e-01;2.484e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.330020;1.045e+00;6.667e-01;4.155e-03;6.382e-01;3.977e-03;1.046e+00;1.056e+00;6.533e-01;3.617e-02;1.045e+00;4.000e-01;2.493e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.331020;1.045e+00;6.667e-01;4.170e-03;6.382e-01;3.992e-03;1.046e+00;1.056e+00;6.533e-01;3.618e-02;1.045e+00;4.000e-01;2.502e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.332020;1.045e+00;6.667e-01;4.185e-03;6.382e-01;4.006e-03;1.046e+00;1.056e+00;6.533e-01;3.620e-02;1.045e+00;4.000e-01;2.511e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.333020;1.045e+00;6.667e-01;4.202e-03;6.382e-01;4.022e-03;1.046e+00;1.056e+00;6.533e-01;3.621e-02;1.045e+00;4.000e-01;2.521e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.334020;1.045e+00;6.667e-01;4.217e-03;6.382e-01;4.036e-03;1.046e+00;1.056e+00;6.533e-01;3.623e-02;1.045e+00;4.000e-01;2.530e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.336020;1.045e+00;6.667e-01;4.247e-03;6.382e-01;4.065e-03;1.046e+00;1.056e+00;6.533e-01;3.625e-02;1.045e+00;4.000e-01;2.548e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.337020;1.045e+00;6.667e-01;4.262e-03;6.382e-01;4.079e-03;1.046e+00;1.056e+00;6.533e-01;3.627e-02;1.045e+00;4.000e-01;2.557e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.338020;1.045e+00;6.667e-01;4.278e-03;6.382e-01;4.095e-03;1.046e+00;1.056e+00;6.533e-01;3.628e-02;1.045e+00;4.000e-01;2.567e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.339020;1.045e+00;6.667e-01;4.293e-03;6.382e-01;4.110e-03;1.046e+00;1.056e+00;6.533e-01;3.630e-02;1.045e+00;4.000e-01;2.576e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.340020;1.045e+00;6.667e-01;4.308e-03;6.382e-01;4.124e-03;1.046e+00;1.056e+00;6.533e-01;3.631e-02;1.045e+00;4.000e-01;2.585e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.341020;1.045e+00;6.667e-01;4.323e-03;6.382e-01;4.138e-03;1.046e+00;1.056e+00;6.533e-01;3.633e-02;1.045e+00;4.000e-01;2.594e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.342020;1.045e+00;6.667e-01;4.340e-03;6.382e-01;4.154e-03;1.046e+00;1.056e+00;6.532e-01;3.634e-02;1.045e+00;4.000e-01;2.604e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.343020;1.045e+00;6.667e-01;4.355e-03;6.382e-01;4.169e-03;1.046e+00;1.056e+00;6.532e-01;3.636e-02;1.045e+00;4.000e-01;2.613e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.345020;1.045e+00;6.667e-01;4.385e-03;6.382e-01;4.197e-03;1.046e+00;1.056e+00;6.532e-01;3.638e-02;1.045e+00;4.000e-01;2.631e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.346020;1.045e+00;6.667e-01;4.402e-03;6.382e-01;4.213e-03;1.046e+00;1.056e+00;6.532e-01;3.640e-02;1.045e+00;4.000e-01;2.641e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.347020;1.045e+00;6.667e-01;4.417e-03;6.382e-01;4.228e-03;1.046e+00;1.056e+00;6.532e-01;3.641e-02;1.045e+00;4.000e-01;2.650e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.348020;1.045e+00;6.667e-01;4.432e-03;6.382e-01;4.242e-03;1.046e+00;1.056e+00;6.532e-01;3.643e-02;1.045e+00;4.000e-01;2.659e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.349020;1.045e+00;6.667e-01;4.447e-03;6.382e-01;4.256e-03;1.046e+00;1.056e+00;6.532e-01;3.644e-02;1.045e+00;4.000e-01;2.668e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.350020;1.045e+00;6.667e-01;4.463e-03;6.382e-01;4.272e-03;1.046e+00;1.056e+00;6.532e-01;3.646e-02;1.045e+00;4.000e-01;2.678e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.351020;1.045e+00;6.667e-01;4.478e-03;6.382e-01;4.287e-03;1.046e+00;1.056e+00;6.532e-01;3.647e-02;1.045e+00;4.000e-01;2.687e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.352020;1.045e+00;6.667e-01;4.493e-03;6.382e-01;4.301e-03;1.046e+00;1.056e+00;6.532e-01;3.649e-02;1.045e+00;4.000e-01;2.696e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.353020;1.045e+00;6.667e-01;4.508e-03;6.382e-01;4.316e-03;1.046e+00;1.056e+00;6.532e-01;3.650e-02;1.045e+00;4.000e-01;2.705e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.354020;1.045e+00;6.667e-01;4.525e-03;6.382e-01;4.331e-03;1.046e+00;1.056e+00;6.532e-01;3.652e-02;1.045e+00;4.000e-01;2.715e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.356020;1.045e+00;6.667e-01;4.555e-03;6.382e-01;4.360e-03;1.046e+00;1.056e+00;6.532e-01;3.654e-02;1.045e+00;4.000e-01;2.733e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.357020;1.045e+00;6.667e-01;4.572e-03;6.382e-01;4.376e-03;1.046e+00;1.056e+00;6.532e-01;3.656e-02;1.045e+00;4.000e-01;2.743e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.358020;1.045e+00;6.667e-01;4.587e-03;6.382e-01;4.390e-03;1.046e+00;1.056e+00;6.532e-01;3.657e-02;1.045e+00;4.000e-01;2.752e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.359020;1.045e+00;6.667e-01;4.602e-03;6.382e-01;4.405e-03;1.046e+00;1.056e+00;6.532e-01;3.659e-02;1.045e+00;4.000e-01;2.761e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.360020;1.045e+00;6.667e-01;4.618e-03;6.382e-01;4.421e-03;1.046e+00;1.056e+00;6.532e-01;3.660e-02;1.045e+00;4.000e-01;2.771e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.361020;1.045e+00;6.667e-01;4.633e-03;6.382e-01;4.435e-03;1.046e+00;1.056e+00;6.532e-01;3.662e-02;1.045e+00;4.000e-01;2.780e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.362020;1.045e+00;6.667e-01;4.648e-03;6.382e-01;4.449e-03;1.046e+00;1.056e+00;6.532e-01;3.663e-02;1.045e+00;4.000e-01;2.789e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.363020;1.045e+00;6.667e-01;4.663e-03;6.382e-01;4.464e-03;1.046e+00;1.056e+00;6.532e-01;3.665e-02;1.045e+00;4.000e-01;2.798e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.364020;1.045e+00;6.667e-01;4.680e-03;6.382e-01;4.480e-03;1.046e+00;1.056e+00;6.532e-01;3.666e-02;1.045e+00;4.000e-01;2.808e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.365020;1.045e+00;6.667e-01;4.695e-03;6.382e-01;4.494e-03;1.046e+00;1.056e+00;6.532e-01;3.668e-02;1.045e+00;4.000e-01;2.817e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.366020;1.045e+00;6.667e-01;4.710e-03;6.382e-01;4.509e-03;1.046e+00;1.056e+00;6.532e-01;3.669e-02;1.045e+00;4.000e-01;2.826e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.367020;1.045e+00;6.667e-01;4.727e-03;6.382e-01;4.524e-03;1.046e+00;1.056e+00;6.532e-01;3.671e-02;1.045e+00;4.000e-01;2.836e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.369020;1.045e+00;6.667e-01;4.757e-03;6.382e-01;4.553e-03;1.046e+00;1.056e+00;6.532e-01;3.673e-02;1.045e+00;4.000e-01;2.854e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.370020;1.045e+00;6.667e-01;4.773e-03;6.382e-01;4.569e-03;1.046e+00;1.056e+00;6.532e-01;3.675e-02;1.045e+00;4.000e-01;2.864e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.371020;1.045e+00;6.667e-01;4.788e-03;6.382e-01;4.583e-03;1.046e+00;1.056e+00;6.532e-01;3.676e-02;1.045e+00;4.000e-01;2.873e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.372020;1.045e+00;6.667e-01;4.803e-03;6.382e-01;4.598e-03;1.046e+00;1.056e+00;6.532e-01;3.678e-02;1.045e+00;4.000e-01;2.882e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.373020;1.045e+00;6.667e-01;4.820e-03;6.382e-01;4.614e-03;1.046e+00;1.056e+00;6.532e-01;3.679e-02;1.045e+00;4.000e-01;2.892e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.374020;1.045e+00;6.667e-01;4.835e-03;6.382e-01;4.628e-03;1.046e+00;1.056e+00;6.532e-01;3.681e-02;1.045e+00;4.000e-01;2.902e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.375020;1.045e+00;6.667e-01;4.850e-03;6.382e-01;4.642e-03;1.046e+00;1.056e+00;6.532e-01;3.682e-02;1.045e+00;4.000e-01;2.911e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.376020;1.045e+00;6.667e-01;4.867e-03;6.382e-01;4.658e-03;1.046e+00;1.056e+00;6.532e-01;3.684e-02;1.045e+00;4.000e-01;2.921e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.377020;1.045e+00;6.667e-01;4.882e-03;6.382e-01;4.673e-03;1.046e+00;1.056e+00;6.532e-01;3.685e-02;1.045e+00;4.000e-01;2.930e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.378020;1.045e+00;6.667e-01;4.898e-03;6.382e-01;4.689e-03;1.046e+00;1.056e+00;6.532e-01;3.687e-02;1.045e+00;4.000e-01;2.940e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.379020;1.045e+00;6.667e-01;4.913e-03;6.382e-01;4.703e-03;1.046e+00;1.056e+00;6.532e-01;3.688e-02;1.045e+00;4.000e-01;2.949e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.380020;1.045e+00;6.667e-01;4.928e-03;6.382e-01;4.717e-03;1.046e+00;1.056e+00;6.532e-01;3.690e-02;1.045e+00;4.000e-01;2.958e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.381020;1.045e+00;6.667e-01;4.945e-03;6.382e-01;4.733e-03;1.046e+00;1.056e+00;6.532e-01;3.691e-02;1.045e+00;4.000e-01;2.968e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.382020;1.045e+00;6.667e-01;4.960e-03;6.382e-01;4.748e-03;1.046e+00;1.056e+00;6.532e-01;3.693e-02;1.045e+00;4.000e-01;2.977e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.383020;1.045e+00;6.667e-01;4.975e-03;6.382e-01;4.762e-03;1.046e+00;1.056e+00;6.532e-01;3.694e-02;1.045e+00;4.000e-01;2.986e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.384020;1.045e+00;6.667e-01;4.992e-03;6.382e-01;4.778e-03;1.046e+00;1.056e+00;6.532e-01;3.696e-02;1.045e+00;4.000e-01;2.995e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.386020;1.045e+00;6.667e-01;5.022e-03;6.382e-01;4.807e-03;1.046e+00;1.056e+00;6.532e-01;3.698e-02;1.045e+00;4.000e-01;3.013e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.387020;1.045e+00;6.667e-01;5.038e-03;6.382e-01;4.823e-03;1.046e+00;1.056e+00;6.532e-01;3.700e-02;1.045e+00;4.000e-01;3.023e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.388020;1.045e+00;6.667e-01;5.053e-03;6.382e-01;4.837e-03;1.046e+00;1.056e+00;6.532e-01;3.701e-02;1.045e+00;4.000e-01;3.032e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.389020;1.045e+00;6.667e-01;5.070e-03;6.382e-01;4.853e-03;1.046e+00;1.056e+00;6.532e-01;3.703e-02;1.045e+00;4.000e-01;3.042e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.390020;1.045e+00;6.667e-01;5.085e-03;6.382e-01;4.867e-03;1.046e+00;1.056e+00;6.532e-01;3.704e-02;1.045e+00;4.000e-01;3.051e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.391020;1.045e+00;6.667e-01;5.100e-03;6.382e-01;4.882e-03;1.046e+00;1.056e+00;6.532e-01;3.706e-02;1.045e+00;4.000e-01;3.060e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.392020;1.045e+00;6.667e-01;5.117e-03;6.382e-01;4.898e-03;1.046e+00;1.056e+00;6.532e-01;3.707e-02;1.045e+00;4.000e-01;3.070e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.393020;1.045e+00;6.667e-01;5.132e-03;6.382e-01;4.912e-03;1.046e+00;1.056e+00;6.532e-01;3.709e-02;1.045e+00;4.000e-01;3.079e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.394020;1.045e+00;6.667e-01;5.148e-03;6.382e-01;4.928e-03;1.046e+00;1.056e+00;6.532e-01;3.710e-02;1.045e+00;4.000e-01;3.089e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.395020;1.045e+00;6.667e-01;5.163e-03;6.382e-01;4.942e-03;1.046e+00;1.056e+00;6.532e-01;3.712e-02;1.045e+00;4.000e-01;3.098e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.396020;1.045e+00;6.667e-01;5.178e-03;6.382e-01;4.957e-03;1.046e+00;1.056e+00;6.532e-01;3.713e-02;1.045e+00;4.000e-01;3.107e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.397020;1.045e+00;6.667e-01;5.195e-03;6.381e-01;4.973e-03;1.046e+00;1.056e+00;6.532e-01;3.715e-02;1.045e+00;4.000e-01;3.117e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.398020;1.045e+00;6.667e-01;5.210e-03;6.381e-01;4.987e-03;1.046e+00;1.056e+00;6.532e-01;3.716e-02;1.045e+00;4.000e-01;3.126e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.399020;1.045e+00;6.667e-01;5.227e-03;6.381e-01;5.003e-03;1.046e+00;1.056e+00;6.532e-01;3.718e-02;1.045e+00;4.000e-01;3.136e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.400020;1.045e+00;6.667e-01;5.242e-03;6.381e-01;5.017e-03;1.046e+00;1.056e+00;6.532e-01;3.719e-02;1.045e+00;4.000e-01;3.145e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.401020;1.045e+00;6.667e-01;5.258e-03;6.381e-01;5.033e-03;1.046e+00;1.056e+00;6.532e-01;3.721e-02;1.045e+00;4.000e-01;3.155e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.402020;1.045e+00;6.667e-01;5.273e-03;6.381e-01;5.048e-03;1.046e+00;1.056e+00;6.532e-01;3.722e-02;1.045e+00;4.000e-01;3.164e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.403020;1.045e+00;6.667e-01;5.288e-03;6.381e-01;5.062e-03;1.046e+00;1.056e+00;6.532e-01;3.724e-02;1.045e+00;4.000e-01;3.173e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.404020;1.045e+00;6.667e-01;5.305e-03;6.381e-01;5.078e-03;1.046e+00;1.056e+00;6.532e-01;3.725e-02;1.045e+00;4.000e-01;3.183e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.405020;1.045e+00;6.667e-01;5.320e-03;6.381e-01;5.092e-03;1.046e+00;1.056e+00;6.532e-01;3.727e-02;1.045e+00;4.000e-01;3.192e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.406020;1.045e+00;6.667e-01;5.337e-03;6.381e-01;5.108e-03;1.046e+00;1.056e+00;6.532e-01;3.728e-02;1.045e+00;4.000e-01;3.202e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.407020;1.045e+00;6.667e-01;5.352e-03;6.381e-01;5.123e-03;1.046e+00;1.056e+00;6.532e-01;3.730e-02;1.045e+00;4.000e-01;3.211e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.408020;1.045e+00;6.667e-01;5.368e-03;6.381e-01;5.139e-03;1.046e+00;1.056e+00;6.532e-01;3.731e-02;1.045e+00;4.000e-01;3.221e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.409020;1.045e+00;6.667e-01;5.383e-03;6.381e-01;5.153e-03;1.046e+00;1.056e+00;6.532e-01;3.733e-02;1.045e+00;4.000e-01;3.230e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.410020;1.045e+00;6.667e-01;5.400e-03;6.381e-01;5.169e-03;1.046e+00;1.056e+00;6.532e-01;3.734e-02;1.045e+00;4.000e-01;3.240e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.411020;1.045e+00;6.667e-01;5.415e-03;6.381e-01;5.183e-03;1.046e+00;1.056e+00;6.532e-01;3.736e-02;1.045e+00;4.000e-01;3.249e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.413020;1.045e+00;6.667e-01;5.447e-03;6.381e-01;5.213e-03;1.046e+00;1.056e+00;6.532e-01;3.738e-02;1.045e+00;4.000e-01;3.268e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.414020;1.045e+00;6.667e-01;5.462e-03;6.381e-01;5.228e-03;1.046e+00;1.056e+00;6.532e-01;3.740e-02;1.045e+00;4.000e-01;3.277e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.415020;1.045e+00;6.667e-01;5.478e-03;6.381e-01;5.244e-03;1.046e+00;1.056e+00;6.532e-01;3.741e-02;1.045e+00;4.000e-01;3.287e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.416020;1.045e+00;6.667e-01;5.493e-03;6.381e-01;5.258e-03;1.046e+00;1.056e+00;6.532e-01;3.743e-02;1.045e+00;4.000e-01;3.296e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.417020;1.045e+00;6.667e-01;5.510e-03;6.381e-01;5.274e-03;1.046e+00;1.056e+00;6.532e-01;3.744e-02;1.045e+00;4.000e-01;3.306e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.418020;1.045e+00;6.667e-01;5.525e-03;6.381e-01;5.288e-03;1.046e+00;1.056e+00;6.532e-01;3.746e-02;1.045e+00;4.000e-01;3.315e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.419020;1.045e+00;6.667e-01;5.542e-03;6.381e-01;5.304e-03;1.046e+00;1.056e+00;6.532e-01;3.747e-02;1.045e+00;4.000e-01;3.325e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.420020;1.045e+00;6.667e-01;5.557e-03;6.381e-01;5.319e-03;1.046e+00;1.056e+00;6.532e-01;3.749e-02;1.045e+00;4.000e-01;3.334e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.421020;1.045e+00;6.667e-01;5.573e-03;6.381e-01;5.335e-03;1.046e+00;1.056e+00;6.532e-01;3.750e-02;1.045e+00;4.000e-01;3.344e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.422020;1.045e+00;6.667e-01;5.588e-03;6.381e-01;5.349e-03;1.046e+00;1.056e+00;6.532e-01;3.752e-02;1.045e+00;4.000e-01;3.353e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.423020;1.045e+00;6.667e-01;5.605e-03;6.381e-01;5.365e-03;1.046e+00;1.056e+00;6.532e-01;3.753e-02;1.045e+00;4.000e-01;3.363e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.424020;1.045e+00;6.667e-01;5.620e-03;6.381e-01;5.379e-03;1.046e+00;1.056e+00;6.532e-01;3.755e-02;1.045e+00;4.000e-01;3.372e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.425020;1.045e+00;6.667e-01;5.637e-03;6.381e-01;5.395e-03;1.046e+00;1.056e+00;6.532e-01;3.756e-02;1.045e+00;4.000e-01;3.382e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.426020;1.045e+00;6.667e-01;5.652e-03;6.381e-01;5.410e-03;1.046e+00;1.056e+00;6.532e-01;3.758e-02;1.045e+00;4.000e-01;3.391e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.427020;1.045e+00;6.667e-01;5.668e-03;6.381e-01;5.426e-03;1.046e+00;1.056e+00;6.532e-01;3.759e-02;1.045e+00;4.000e-01;3.401e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.428020;1.045e+00;6.667e-01;5.683e-03;6.381e-01;5.440e-03;1.046e+00;1.056e+00;6.532e-01;3.761e-02;1.045e+00;4.000e-01;3.410e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.429020;1.045e+00;6.667e-01;5.700e-03;6.381e-01;5.456e-03;1.046e+00;1.056e+00;6.532e-01;3.762e-02;1.045e+00;4.000e-01;3.420e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.430020;1.045e+00;6.667e-01;5.715e-03;6.381e-01;5.470e-03;1.046e+00;1.056e+00;6.532e-01;3.764e-02;1.045e+00;4.000e-01;3.429e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.431020;1.045e+00;6.667e-01;5.732e-03;6.381e-01;5.486e-03;1.046e+00;1.056e+00;6.532e-01;3.765e-02;1.045e+00;4.000e-01;3.439e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.432020;1.045e+00;6.667e-01;5.747e-03;6.381e-01;5.501e-03;1.046e+00;1.056e+00;6.532e-01;3.767e-02;1.045e+00;4.000e-01;3.448e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.433020;1.045e+00;6.667e-01;5.763e-03;6.381e-01;5.516e-03;1.046e+00;1.056e+00;6.531e-01;3.768e-02;1.045e+00;4.000e-01;3.458e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.434020;1.045e+00;6.667e-01;5.778e-03;6.381e-01;5.531e-03;1.046e+00;1.056e+00;6.531e-01;3.770e-02;1.045e+00;4.000e-01;3.467e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.435020;1.045e+00;6.667e-01;5.795e-03;6.381e-01;5.547e-03;1.046e+00;1.056e+00;6.531e-01;3.771e-02;1.045e+00;4.000e-01;3.477e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.436020;1.045e+00;6.667e-01;5.810e-03;6.381e-01;5.561e-03;1.046e+00;1.056e+00;6.531e-01;3.773e-02;1.045e+00;4.000e-01;3.486e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.437020;1.045e+00;6.667e-01;5.827e-03;6.381e-01;5.577e-03;1.046e+00;1.056e+00;6.531e-01;3.774e-02;1.045e+00;4.000e-01;3.496e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.438020;1.045e+00;6.667e-01;5.842e-03;6.381e-01;5.591e-03;1.047e+00;1.056e+00;6.531e-01;3.776e-02;1.045e+00;4.000e-01;3.505e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.439020;1.045e+00;6.667e-01;5.858e-03;6.381e-01;5.607e-03;1.047e+00;1.056e+00;6.531e-01;3.777e-02;1.045e+00;4.000e-01;3.515e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.440020;1.045e+00;6.667e-01;5.873e-03;6.381e-01;5.622e-03;1.047e+00;1.056e+00;6.531e-01;3.779e-02;1.045e+00;4.000e-01;3.524e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.441020;1.045e+00;6.667e-01;5.890e-03;6.381e-01;5.638e-03;1.047e+00;1.056e+00;6.531e-01;3.780e-02;1.045e+00;4.000e-01;3.534e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.442020;1.045e+00;6.667e-01;5.905e-03;6.381e-01;5.652e-03;1.047e+00;1.056e+00;6.531e-01;3.782e-02;1.045e+00;4.000e-01;3.543e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.443020;1.045e+00;6.667e-01;5.922e-03;6.381e-01;5.668e-03;1.047e+00;1.056e+00;6.531e-01;3.783e-02;1.045e+00;4.000e-01;3.553e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.444020;1.045e+00;6.667e-01;5.937e-03;6.381e-01;5.682e-03;1.047e+00;1.056e+00;6.531e-01;3.785e-02;1.045e+00;4.000e-01;3.562e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.445020;1.045e+00;6.667e-01;5.953e-03;6.381e-01;5.698e-03;1.047e+00;1.056e+00;6.531e-01;3.786e-02;1.045e+00;4.000e-01;3.572e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.446020;1.045e+00;6.667e-01;5.970e-03;6.381e-01;5.714e-03;1.047e+00;1.056e+00;6.531e-01;3.788e-02;1.045e+00;4.000e-01;3.582e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.447020;1.045e+00;6.667e-01;5.985e-03;6.381e-01;5.729e-03;1.047e+00;1.056e+00;6.531e-01;3.789e-02;1.045e+00;4.000e-01;3.591e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.448020;1.045e+00;6.667e-01;6.002e-03;6.381e-01;5.745e-03;1.047e+00;1.056e+00;6.531e-01;3.791e-02;1.045e+00;4.000e-01;3.601e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.449020;1.045e+00;6.667e-01;6.017e-03;6.381e-01;5.759e-03;1.047e+00;1.056e+00;6.531e-01;3.792e-02;1.045e+00;4.000e-01;3.610e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.450020;1.045e+00;6.667e-01;6.033e-03;6.381e-01;5.775e-03;1.047e+00;1.056e+00;6.531e-01;3.794e-02;1.045e+00;4.000e-01;3.620e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.451020;1.045e+00;6.667e-01;6.048e-03;6.381e-01;5.789e-03;1.047e+00;1.056e+00;6.531e-01;3.795e-02;1.045e+00;4.000e-01;3.629e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.452020;1.045e+00;6.667e-01;6.065e-03;6.381e-01;5.805e-03;1.047e+00;1.056e+00;6.531e-01;3.797e-02;1.045e+00;4.000e-01;3.639e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.453020;1.045e+00;6.667e-01;6.080e-03;6.381e-01;5.820e-03;1.047e+00;1.056e+00;6.531e-01;3.798e-02;1.045e+00;4.000e-01;3.648e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.454020;1.045e+00;6.667e-01;6.097e-03;6.381e-01;5.835e-03;1.047e+00;1.056e+00;6.531e-01;3.800e-02;1.045e+00;4.000e-01;3.658e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.455020;1.045e+00;6.667e-01;6.113e-03;6.381e-01;5.851e-03;1.047e+00;1.056e+00;6.531e-01;3.801e-02;1.045e+00;4.000e-01;3.668e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.456020;1.045e+00;6.667e-01;6.128e-03;6.381e-01;5.866e-03;1.047e+00;1.056e+00;6.531e-01;3.803e-02;1.045e+00;4.000e-01;3.677e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.457020;1.045e+00;6.667e-01;6.145e-03;6.381e-01;5.882e-03;1.047e+00;1.056e+00;6.531e-01;3.804e-02;1.045e+00;4.000e-01;3.687e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.458020;1.045e+00;6.667e-01;6.160e-03;6.381e-01;5.896e-03;1.047e+00;1.056e+00;6.531e-01;3.806e-02;1.045e+00;4.000e-01;3.696e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.459020;1.045e+00;6.667e-01;6.177e-03;6.381e-01;5.912e-03;1.047e+00;1.056e+00;6.531e-01;3.807e-02;1.045e+00;4.000e-01;3.706e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.460020;1.045e+00;6.667e-01;6.192e-03;6.381e-01;5.926e-03;1.047e+00;1.056e+00;6.531e-01;3.809e-02;1.045e+00;4.000e-01;3.715e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.461020;1.045e+00;6.667e-01;6.208e-03;6.381e-01;5.942e-03;1.047e+00;1.056e+00;6.531e-01;3.810e-02;1.045e+00;4.000e-01;3.725e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.462020;1.045e+00;6.667e-01;6.225e-03;6.381e-01;5.958e-03;1.047e+00;1.056e+00;6.531e-01;3.812e-02;1.045e+00;4.000e-01;3.735e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.463020;1.045e+00;6.667e-01;6.240e-03;6.381e-01;5.973e-03;1.047e+00;1.056e+00;6.531e-01;3.813e-02;1.045e+00;4.000e-01;3.744e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.464020;1.045e+00;6.667e-01;6.257e-03;6.381e-01;5.989e-03;1.047e+00;1.056e+00;6.531e-01;3.815e-02;1.045e+00;4.000e-01;3.754e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.465020;1.045e+00;6.667e-01;6.272e-03;6.381e-01;6.003e-03;1.047e+00;1.056e+00;6.531e-01;3.816e-02;1.045e+00;4.000e-01;3.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.466020;1.045e+00;6.667e-01;6.288e-03;6.381e-01;6.019e-03;1.047e+00;1.056e+00;6.531e-01;3.818e-02;1.045e+00;4.000e-01;3.773e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.467020;1.045e+00;6.667e-01;6.305e-03;6.381e-01;6.035e-03;1.047e+00;1.056e+00;6.531e-01;3.819e-02;1.045e+00;4.000e-01;3.783e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.468020;1.045e+00;6.667e-01;6.320e-03;6.381e-01;6.049e-03;1.047e+00;1.056e+00;6.531e-01;3.821e-02;1.045e+00;4.000e-01;3.792e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.469020;1.045e+00;6.667e-01;6.337e-03;6.381e-01;6.066e-03;1.047e+00;1.056e+00;6.531e-01;3.822e-02;1.045e+00;4.000e-01;3.802e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.470020;1.045e+00;6.667e-01;6.352e-03;6.381e-01;6.080e-03;1.047e+00;1.056e+00;6.531e-01;3.824e-02;1.045e+00;4.000e-01;3.811e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.471020;1.045e+00;6.667e-01;6.368e-03;6.381e-01;6.096e-03;1.047e+00;1.056e+00;6.531e-01;3.825e-02;1.045e+00;4.000e-01;3.821e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.472020;1.045e+00;6.667e-01;6.385e-03;6.381e-01;6.112e-03;1.047e+00;1.056e+00;6.531e-01;3.827e-02;1.045e+00;4.000e-01;3.831e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.473020;1.045e+00;6.667e-01;6.400e-03;6.381e-01;6.127e-03;1.047e+00;1.056e+00;6.531e-01;3.828e-02;1.045e+00;4.000e-01;3.840e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.474020;1.045e+00;6.667e-01;6.417e-03;6.381e-01;6.143e-03;1.047e+00;1.056e+00;6.531e-01;3.830e-02;1.045e+00;4.000e-01;3.850e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.475020;1.045e+00;6.667e-01;6.432e-03;6.381e-01;6.157e-03;1.047e+00;1.056e+00;6.531e-01;3.831e-02;1.045e+00;4.000e-01;3.859e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.476020;1.045e+00;6.667e-01;6.448e-03;6.381e-01;6.173e-03;1.047e+00;1.056e+00;6.531e-01;3.833e-02;1.045e+00;4.000e-01;3.869e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.477020;1.045e+00;6.667e-01;6.465e-03;6.381e-01;6.189e-03;1.047e+00;1.056e+00;6.531e-01;3.834e-02;1.045e+00;4.000e-01;3.879e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.478020;1.045e+00;6.667e-01;6.480e-03;6.381e-01;6.203e-03;1.047e+00;1.056e+00;6.531e-01;3.836e-02;1.045e+00;4.000e-01;3.888e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.479020;1.045e+00;6.667e-01;6.497e-03;6.381e-01;6.219e-03;1.047e+00;1.056e+00;6.531e-01;3.837e-02;1.045e+00;4.000e-01;3.898e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.480020;1.045e+00;6.667e-01;6.513e-03;6.381e-01;6.235e-03;1.047e+00;1.056e+00;6.531e-01;3.839e-02;1.045e+00;4.000e-01;3.908e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.481020;1.045e+00;6.667e-01;6.528e-03;6.381e-01;6.249e-03;1.047e+00;1.056e+00;6.531e-01;3.840e-02;1.045e+00;4.000e-01;3.917e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.483020;1.045e+00;6.667e-01;6.560e-03;6.381e-01;6.280e-03;1.047e+00;1.056e+00;6.531e-01;3.844e-02;1.045e+00;4.000e-01;3.936e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.484020;1.045e+00;6.667e-01;6.577e-03;6.381e-01;6.296e-03;1.047e+00;1.056e+00;6.531e-01;3.845e-02;1.045e+00;4.000e-01;3.946e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.485020;1.045e+00;6.667e-01;6.593e-03;6.381e-01;6.312e-03;1.047e+00;1.056e+00;6.531e-01;3.847e-02;1.045e+00;4.000e-01;3.956e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.486020;1.045e+00;6.667e-01;6.608e-03;6.381e-01;6.326e-03;1.047e+00;1.056e+00;6.531e-01;3.848e-02;1.045e+00;4.000e-01;3.965e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.487020;1.045e+00;6.667e-01;6.625e-03;6.381e-01;6.342e-03;1.047e+00;1.056e+00;6.531e-01;3.850e-02;1.045e+00;4.000e-01;3.975e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.489020;1.045e+00;6.667e-01;6.657e-03;6.381e-01;6.371e-03;1.047e+00;1.056e+00;6.531e-01;3.852e-02;1.045e+00;4.000e-01;3.994e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.491020;1.045e+00;6.667e-01;6.690e-03;6.381e-01;6.403e-03;1.047e+00;1.056e+00;6.531e-01;3.856e-02;1.045e+00;4.000e-01;4.014e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.492020;1.045e+00;6.667e-01;6.705e-03;6.381e-01;6.418e-03;1.047e+00;1.056e+00;6.531e-01;3.857e-02;1.045e+00;4.000e-01;4.023e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.493020;1.045e+00;6.667e-01;6.722e-03;6.381e-01;6.433e-03;1.047e+00;1.056e+00;6.531e-01;3.859e-02;1.045e+00;4.000e-01;4.033e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.494020;1.045e+00;6.667e-01;6.738e-03;6.381e-01;6.449e-03;1.047e+00;1.056e+00;6.531e-01;3.860e-02;1.045e+00;4.000e-01;4.043e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.495020;1.045e+00;6.667e-01;6.753e-03;6.381e-01;6.464e-03;1.047e+00;1.056e+00;6.531e-01;3.862e-02;1.045e+00;4.000e-01;4.052e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.496020;1.045e+00;6.667e-01;6.770e-03;6.381e-01;6.480e-03;1.047e+00;1.056e+00;6.531e-01;3.863e-02;1.045e+00;4.000e-01;4.062e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.497020;1.045e+00;6.667e-01;6.787e-03;6.381e-01;6.496e-03;1.047e+00;1.056e+00;6.531e-01;3.865e-02;1.045e+00;4.000e-01;4.072e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.498020;1.045e+00;6.667e-01;6.802e-03;6.381e-01;6.510e-03;1.047e+00;1.056e+00;6.531e-01;3.866e-02;1.045e+00;4.000e-01;4.081e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.499020;1.045e+00;6.667e-01;6.818e-03;6.381e-01;6.526e-03;1.047e+00;1.056e+00;6.531e-01;3.868e-02;1.045e+00;4.000e-01;4.091e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.500020;1.045e+00;6.667e-01;6.835e-03;6.381e-01;6.542e-03;1.047e+00;1.056e+00;6.531e-01;3.869e-02;1.045e+00;4.000e-01;4.101e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.501020;1.045e+00;6.667e-01;6.850e-03;6.381e-01;6.556e-03;1.047e+00;1.056e+00;6.531e-01;3.871e-02;1.045e+00;4.000e-01;4.110e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.502020;1.045e+00;6.667e-01;6.867e-03;6.381e-01;6.572e-03;1.047e+00;1.056e+00;6.531e-01;3.872e-02;1.045e+00;4.000e-01;4.120e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.503020;1.045e+00;6.667e-01;6.883e-03;6.381e-01;6.588e-03;1.047e+00;1.056e+00;6.531e-01;3.874e-02;1.045e+00;4.000e-01;4.130e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.504020;1.045e+00;6.667e-01;6.898e-03;6.381e-01;6.603e-03;1.047e+00;1.056e+00;6.531e-01;3.875e-02;1.045e+00;4.000e-01;4.139e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.505020;1.045e+00;6.667e-01;6.915e-03;6.381e-01;6.618e-03;1.047e+00;1.056e+00;6.531e-01;3.877e-02;1.045e+00;4.000e-01;4.149e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.506020;1.045e+00;6.667e-01;6.932e-03;6.381e-01;6.634e-03;1.047e+00;1.056e+00;6.531e-01;3.878e-02;1.045e+00;4.000e-01;4.159e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.507020;1.045e+00;6.667e-01;6.947e-03;6.381e-01;6.649e-03;1.047e+00;1.056e+00;6.531e-01;3.880e-02;1.045e+00;4.000e-01;4.168e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.508020;1.045e+00;6.667e-01;6.963e-03;6.381e-01;6.665e-03;1.047e+00;1.056e+00;6.531e-01;3.881e-02;1.045e+00;4.000e-01;4.178e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.509020;1.045e+00;6.667e-01;6.980e-03;6.381e-01;6.681e-03;1.047e+00;1.056e+00;6.531e-01;3.883e-02;1.045e+00;4.000e-01;4.188e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.510020;1.045e+00;6.667e-01;6.995e-03;6.381e-01;6.695e-03;1.047e+00;1.056e+00;6.531e-01;3.884e-02;1.045e+00;4.000e-01;4.197e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.512020;1.045e+00;6.667e-01;7.028e-03;6.381e-01;6.727e-03;1.047e+00;1.056e+00;6.531e-01;3.888e-02;1.045e+00;4.000e-01;4.217e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.513020;1.045e+00;6.667e-01;7.043e-03;6.381e-01;6.741e-03;1.047e+00;1.056e+00;6.531e-01;3.889e-02;1.045e+00;4.000e-01;4.226e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.514020;1.045e+00;6.667e-01;7.060e-03;6.381e-01;6.757e-03;1.047e+00;1.056e+00;6.531e-01;3.891e-02;1.045e+00;4.000e-01;4.236e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.515020;1.045e+00;6.667e-01;7.077e-03;6.381e-01;6.773e-03;1.047e+00;1.056e+00;6.531e-01;3.892e-02;1.045e+00;4.000e-01;4.246e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.516020;1.045e+00;6.667e-01;7.093e-03;6.381e-01;6.789e-03;1.047e+00;1.056e+00;6.531e-01;3.894e-02;1.045e+00;4.000e-01;4.256e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.517020;1.045e+00;6.667e-01;7.108e-03;6.381e-01;6.803e-03;1.047e+00;1.056e+00;6.531e-01;3.895e-02;1.045e+00;4.000e-01;4.265e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.518020;1.045e+00;6.667e-01;7.125e-03;6.381e-01;6.819e-03;1.047e+00;1.056e+00;6.531e-01;3.897e-02;1.045e+00;4.000e-01;4.275e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.519020;1.045e+00;6.667e-01;7.142e-03;6.381e-01;6.835e-03;1.047e+00;1.056e+00;6.531e-01;3.898e-02;1.045e+00;4.000e-01;4.285e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.520020;1.045e+00;6.667e-01;7.157e-03;6.381e-01;6.850e-03;1.047e+00;1.056e+00;6.531e-01;3.900e-02;1.045e+00;4.000e-01;4.294e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.521020;1.045e+00;6.667e-01;7.173e-03;6.381e-01;6.866e-03;1.047e+00;1.056e+00;6.531e-01;3.901e-02;1.045e+00;4.000e-01;4.304e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.522020;1.045e+00;6.667e-01;7.190e-03;6.381e-01;6.882e-03;1.047e+00;1.056e+00;6.531e-01;3.903e-02;1.045e+00;4.000e-01;4.314e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.523020;1.045e+00;6.667e-01;7.207e-03;6.381e-01;6.898e-03;1.047e+00;1.056e+00;6.530e-01;3.904e-02;1.045e+00;4.000e-01;4.324e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.524020;1.045e+00;6.667e-01;7.222e-03;6.381e-01;6.912e-03;1.047e+00;1.056e+00;6.530e-01;3.906e-02;1.045e+00;4.000e-01;4.333e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.525020;1.045e+00;6.667e-01;7.238e-03;6.381e-01;6.928e-03;1.047e+00;1.056e+00;6.530e-01;3.907e-02;1.045e+00;4.000e-01;4.343e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.526020;1.045e+00;6.667e-01;7.255e-03;6.381e-01;6.944e-03;1.047e+00;1.056e+00;6.530e-01;3.909e-02;1.045e+00;4.000e-01;4.353e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.527020;1.045e+00;6.667e-01;7.270e-03;6.381e-01;6.958e-03;1.047e+00;1.056e+00;6.530e-01;3.910e-02;1.045e+00;4.000e-01;4.362e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.528020;1.045e+00;6.667e-01;7.287e-03;6.381e-01;6.974e-03;1.047e+00;1.056e+00;6.530e-01;3.912e-02;1.045e+00;4.000e-01;4.372e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.529020;1.045e+00;6.667e-01;7.303e-03;6.381e-01;6.990e-03;1.047e+00;1.056e+00;6.530e-01;3.913e-02;1.045e+00;4.000e-01;4.382e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.530020;1.045e+00;6.667e-01;7.320e-03;6.381e-01;7.006e-03;1.047e+00;1.056e+00;6.530e-01;3.915e-02;1.045e+00;4.000e-01;4.392e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.531020;1.045e+00;6.667e-01;7.335e-03;6.381e-01;7.020e-03;1.047e+00;1.056e+00;6.530e-01;3.916e-02;1.045e+00;4.000e-01;4.401e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.533020;1.045e+00;6.667e-01;7.368e-03;6.381e-01;7.052e-03;1.047e+00;1.056e+00;6.530e-01;3.920e-02;1.045e+00;4.000e-01;4.421e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.534020;1.045e+00;6.667e-01;7.385e-03;6.381e-01;7.068e-03;1.047e+00;1.056e+00;6.530e-01;3.921e-02;1.045e+00;4.000e-01;4.431e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.535020;1.045e+00;6.667e-01;7.400e-03;6.381e-01;7.083e-03;1.047e+00;1.056e+00;6.530e-01;3.923e-02;1.045e+00;4.000e-01;4.440e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.536020;1.045e+00;6.667e-01;7.417e-03;6.381e-01;7.099e-03;1.047e+00;1.056e+00;6.530e-01;3.924e-02;1.045e+00;4.000e-01;4.450e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.537020;1.045e+00;6.667e-01;7.433e-03;6.381e-01;7.115e-03;1.047e+00;1.056e+00;6.530e-01;3.926e-02;1.045e+00;4.000e-01;4.460e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.538020;1.045e+00;6.667e-01;7.450e-03;6.381e-01;7.131e-03;1.047e+00;1.056e+00;6.530e-01;3.927e-02;1.045e+00;4.000e-01;4.470e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.539020;1.045e+00;6.667e-01;7.464e-03;6.381e-01;7.146e-03;1.047e+00;1.056e+00;6.530e-01;3.929e-02;1.045e+00;4.000e-01;4.479e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.540020;1.045e+00;6.667e-01;7.481e-03;6.381e-01;7.162e-03;1.047e+00;1.056e+00;6.530e-01;3.930e-02;1.045e+00;4.000e-01;4.489e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.541020;1.045e+00;6.667e-01;7.497e-03;6.381e-01;7.178e-03;1.047e+00;1.056e+00;6.530e-01;3.932e-02;1.045e+00;4.000e-01;4.499e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.542020;1.045e+00;6.667e-01;7.514e-03;6.381e-01;7.194e-03;1.047e+00;1.056e+00;6.530e-01;3.933e-02;1.045e+00;4.000e-01;4.509e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.543020;1.045e+00;6.667e-01;7.529e-03;6.381e-01;7.208e-03;1.047e+00;1.056e+00;6.530e-01;3.935e-02;1.045e+00;4.000e-01;4.518e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.544020;1.045e+00;6.667e-01;7.546e-03;6.381e-01;7.224e-03;1.047e+00;1.056e+00;6.530e-01;3.936e-02;1.045e+00;4.000e-01;4.528e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.545020;1.045e+00;6.667e-01;7.562e-03;6.381e-01;7.240e-03;1.047e+00;1.056e+00;6.530e-01;3.938e-02;1.045e+00;4.000e-01;4.538e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.546020;1.045e+00;6.667e-01;7.579e-03;6.381e-01;7.256e-03;1.047e+00;1.056e+00;6.530e-01;3.939e-02;1.045e+00;4.000e-01;4.548e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.548020;1.045e+00;6.667e-01;7.611e-03;6.381e-01;7.286e-03;1.047e+00;1.056e+00;6.530e-01;3.943e-02;1.045e+00;4.000e-01;4.567e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.549020;1.045e+00;6.667e-01;7.627e-03;6.381e-01;7.302e-03;1.047e+00;1.056e+00;6.530e-01;3.944e-02;1.045e+00;4.000e-01;4.577e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.550020;1.045e+00;6.667e-01;7.644e-03;6.381e-01;7.318e-03;1.047e+00;1.056e+00;6.530e-01;3.946e-02;1.045e+00;4.000e-01;4.587e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.551020;1.045e+00;6.667e-01;7.659e-03;6.381e-01;7.332e-03;1.047e+00;1.056e+00;6.530e-01;3.947e-02;1.045e+00;4.000e-01;4.596e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.552020;1.045e+00;6.667e-01;7.676e-03;6.381e-01;7.348e-03;1.047e+00;1.056e+00;6.530e-01;3.949e-02;1.045e+00;4.000e-01;4.606e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.553020;1.045e+00;6.667e-01;7.692e-03;6.381e-01;7.364e-03;1.047e+00;1.056e+00;6.530e-01;3.950e-02;1.045e+00;4.000e-01;4.616e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.554020;1.045e+00;6.667e-01;7.709e-03;6.381e-01;7.380e-03;1.047e+00;1.056e+00;6.530e-01;3.952e-02;1.045e+00;4.000e-01;4.626e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.555020;1.045e+00;6.667e-01;7.726e-03;6.381e-01;7.396e-03;1.047e+00;1.056e+00;6.530e-01;3.953e-02;1.045e+00;4.000e-01;4.636e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.556020;1.045e+00;6.667e-01;7.741e-03;6.381e-01;7.410e-03;1.047e+00;1.056e+00;6.530e-01;3.955e-02;1.045e+00;4.000e-01;4.645e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.557020;1.045e+00;6.667e-01;7.757e-03;6.381e-01;7.426e-03;1.047e+00;1.056e+00;6.530e-01;3.956e-02;1.045e+00;4.000e-01;4.655e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.558020;1.045e+00;6.667e-01;7.774e-03;6.381e-01;7.442e-03;1.047e+00;1.056e+00;6.530e-01;3.958e-02;1.045e+00;4.000e-01;4.665e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.559020;1.045e+00;6.667e-01;7.791e-03;6.381e-01;7.458e-03;1.047e+00;1.056e+00;6.530e-01;3.959e-02;1.045e+00;4.000e-01;4.675e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.560020;1.045e+00;6.667e-01;7.807e-03;6.381e-01;7.474e-03;1.047e+00;1.056e+00;6.530e-01;3.961e-02;1.045e+00;4.000e-01;4.685e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.561020;1.045e+00;6.667e-01;7.822e-03;6.381e-01;7.488e-03;1.047e+00;1.056e+00;6.530e-01;3.962e-02;1.045e+00;4.000e-01;4.694e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.563020;1.045e+00;6.667e-01;7.856e-03;6.381e-01;7.520e-03;1.047e+00;1.056e+00;6.530e-01;3.966e-02;1.045e+00;4.000e-01;4.714e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.564020;1.045e+00;6.667e-01;7.872e-03;6.381e-01;7.536e-03;1.047e+00;1.056e+00;6.530e-01;3.967e-02;1.045e+00;4.000e-01;4.724e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.565020;1.045e+00;6.667e-01;7.887e-03;6.381e-01;7.551e-03;1.047e+00;1.056e+00;6.530e-01;3.969e-02;1.045e+00;4.000e-01;4.733e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.566020;1.045e+00;6.667e-01;7.904e-03;6.381e-01;7.567e-03;1.047e+00;1.056e+00;6.530e-01;3.970e-02;1.045e+00;4.000e-01;4.743e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.567020;1.045e+00;6.667e-01;7.921e-03;6.381e-01;7.583e-03;1.047e+00;1.056e+00;6.530e-01;3.972e-02;1.045e+00;4.000e-01;4.753e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.568020;1.045e+00;6.667e-01;7.937e-03;6.381e-01;7.599e-03;1.047e+00;1.056e+00;6.530e-01;3.973e-02;1.045e+00;4.000e-01;4.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.569020;1.045e+00;6.667e-01;7.954e-03;6.381e-01;7.614e-03;1.047e+00;1.056e+00;6.530e-01;3.975e-02;1.045e+00;4.000e-01;4.773e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.570020;1.045e+00;6.667e-01;7.971e-03;6.381e-01;7.630e-03;1.047e+00;1.056e+00;6.530e-01;3.976e-02;1.045e+00;4.000e-01;4.783e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.571020;1.045e+00;6.667e-01;7.986e-03;6.381e-01;7.645e-03;1.047e+00;1.056e+00;6.530e-01;3.978e-02;1.045e+00;4.000e-01;4.792e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.572020;1.045e+00;6.667e-01;8.002e-03;6.381e-01;7.661e-03;1.047e+00;1.056e+00;6.530e-01;3.979e-02;1.045e+00;4.000e-01;4.802e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.573020;1.045e+00;6.667e-01;8.019e-03;6.381e-01;7.677e-03;1.047e+00;1.056e+00;6.530e-01;3.981e-02;1.045e+00;4.000e-01;4.812e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
