time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.574020;1.045e+00;6.667e-01;8.036e-03;6.381e-01;7.693e-03;1.047e+00;1.056e+00;6.530e-01;3.982e-02;1.045e+00;4.000e-01;4.822e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.575020;1.045e+00;6.667e-01;8.052e-03;6.381e-01;7.709e-03;1.047e+00;1.056e+00;6.530e-01;3.984e-02;1.045e+00;4.000e-01;4.832e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.576020;1.045e+00;6.667e-01;8.067e-03;6.380e-01;7.723e-03;1.047e+00;1.056e+00;6.530e-01;3.986e-02;1.045e+00;4.000e-01;4.841e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.577020;1.045e+00;6.667e-01;8.084e-03;6.380e-01;7.739e-03;1.047e+00;1.056e+00;6.530e-01;3.987e-02;1.045e+00;4.000e-01;4.851e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.578020;1.045e+00;6.667e-01;8.101e-03;6.380e-01;7.755e-03;1.047e+00;1.056e+00;6.530e-01;3.989e-02;1.045e+00;4.000e-01;4.861e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.579020;1.045e+00;6.667e-01;8.117e-03;6.380e-01;7.771e-03;1.047e+00;1.056e+00;6.530e-01;3.990e-02;1.045e+00;4.000e-01;4.871e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.580020;1.045e+00;6.667e-01;8.134e-03;6.380e-01;7.787e-03;1.047e+00;1.056e+00;6.530e-01;3.992e-02;1.045e+00;4.000e-01;4.881e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.581020;1.045e+00;6.667e-01;8.151e-03;6.380e-01;7.803e-03;1.047e+00;1.056e+00;6.530e-01;3.993e-02;1.045e+00;4.000e-01;4.891e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.582020;1.045e+00;6.667e-01;8.166e-03;6.380e-01;7.817e-03;1.047e+00;1.056e+00;6.530e-01;3.995e-02;1.045e+00;4.000e-01;4.900e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.583020;1.045e+00;6.667e-01;8.182e-03;6.380e-01;7.833e-03;1.047e+00;1.056e+00;6.530e-01;3.996e-02;1.045e+00;4.000e-01;4.910e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.584020;1.045e+00;6.667e-01;8.199e-03;6.380e-01;7.849e-03;1.047e+00;1.056e+00;6.530e-01;3.998e-02;1.045e+00;4.000e-01;4.920e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.585020;1.045e+00;6.667e-01;8.216e-03;6.380e-01;7.865e-03;1.047e+00;1.056e+00;6.530e-01;3.999e-02;1.045e+00;4.000e-01;4.930e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.587020;1.045e+00;6.667e-01;8.249e-03;6.380e-01;7.897e-03;1.047e+00;1.056e+00;6.530e-01;4.003e-02;1.045e+00;4.000e-01;4.950e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.588020;1.045e+00;6.667e-01;8.264e-03;6.380e-01;7.911e-03;1.047e+00;1.056e+00;6.530e-01;4.004e-02;1.045e+00;4.000e-01;4.959e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.589020;1.045e+00;6.667e-01;8.281e-03;6.380e-01;7.927e-03;1.047e+00;1.056e+00;6.530e-01;4.006e-02;1.045e+00;4.000e-01;4.969e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.590020;1.045e+00;6.667e-01;8.297e-03;6.380e-01;7.943e-03;1.047e+00;1.056e+00;6.530e-01;4.007e-02;1.045e+00;4.000e-01;4.979e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.591020;1.045e+00;6.667e-01;8.314e-03;6.380e-01;7.959e-03;1.047e+00;1.056e+00;6.530e-01;4.009e-02;1.045e+00;4.000e-01;4.989e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.592020;1.045e+00;6.667e-01;8.331e-03;6.380e-01;7.975e-03;1.047e+00;1.056e+00;6.530e-01;4.010e-02;1.045e+00;4.000e-01;4.999e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.593020;1.045e+00;6.667e-01;8.347e-03;6.380e-01;7.991e-03;1.047e+00;1.056e+00;6.530e-01;4.012e-02;1.045e+00;4.000e-01;5.009e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.594020;1.045e+00;6.667e-01;8.362e-03;6.380e-01;8.005e-03;1.047e+00;1.056e+00;6.530e-01;4.013e-02;1.045e+00;4.000e-01;5.018e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.596020;1.045e+00;6.667e-01;8.396e-03;6.380e-01;8.037e-03;1.047e+00;1.056e+00;6.530e-01;4.017e-02;1.045e+00;4.000e-01;5.038e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.597020;1.045e+00;6.667e-01;8.412e-03;6.380e-01;8.053e-03;1.047e+00;1.056e+00;6.530e-01;4.018e-02;1.045e+00;4.000e-01;5.048e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.598020;1.045e+00;6.667e-01;8.429e-03;6.380e-01;8.069e-03;1.047e+00;1.056e+00;6.530e-01;4.020e-02;1.045e+00;4.000e-01;5.058e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.599020;1.045e+00;6.667e-01;8.446e-03;6.380e-01;8.085e-03;1.047e+00;1.056e+00;6.530e-01;4.021e-02;1.045e+00;4.000e-01;5.068e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.600020;1.045e+00;6.667e-01;8.462e-03;6.380e-01;8.101e-03;1.047e+00;1.056e+00;6.530e-01;4.023e-02;1.045e+00;4.000e-01;5.077e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.601020;1.045e+00;6.667e-01;8.477e-03;6.380e-01;8.115e-03;1.047e+00;1.056e+00;6.530e-01;4.024e-02;1.045e+00;4.000e-01;5.086e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.602020;1.045e+00;6.667e-01;8.494e-03;6.380e-01;8.131e-03;1.047e+00;1.056e+00;6.530e-01;4.026e-02;1.045e+00;4.000e-01;5.096e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.603020;1.045e+00;6.667e-01;8.511e-03;6.380e-01;8.147e-03;1.047e+00;1.056e+00;6.530e-01;4.027e-02;1.045e+00;4.000e-01;5.106e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.604020;1.045e+00;6.667e-01;8.527e-03;6.380e-01;8.163e-03;1.047e+00;1.056e+00;6.530e-01;4.029e-02;1.045e+00;4.000e-01;5.116e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.605020;1.045e+00;6.667e-01;8.544e-03;6.380e-01;8.179e-03;1.047e+00;1.056e+00;6.530e-01;4.030e-02;1.045e+00;4.000e-01;5.126e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.606020;1.045e+00;6.667e-01;8.561e-03;6.380e-01;8.195e-03;1.047e+00;1.056e+00;6.530e-01;4.032e-02;1.045e+00;4.000e-01;5.136e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.607020;1.045e+00;6.667e-01;8.577e-03;6.380e-01;8.211e-03;1.047e+00;1.056e+00;6.530e-01;4.033e-02;1.045e+00;4.000e-01;5.146e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.609020;1.045e+00;6.667e-01;8.609e-03;6.380e-01;8.241e-03;1.047e+00;1.056e+00;6.530e-01;4.037e-02;1.045e+00;4.000e-01;5.165e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.610020;1.045e+00;6.667e-01;8.626e-03;6.380e-01;8.257e-03;1.047e+00;1.056e+00;6.530e-01;4.038e-02;1.045e+00;4.000e-01;5.175e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.611020;1.045e+00;6.667e-01;8.642e-03;6.380e-01;8.273e-03;1.047e+00;1.056e+00;6.530e-01;4.040e-02;1.045e+00;4.000e-01;5.185e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.612020;1.045e+00;6.667e-01;8.659e-03;6.380e-01;8.289e-03;1.047e+00;1.056e+00;6.530e-01;4.041e-02;1.045e+00;4.000e-01;5.195e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.613020;1.045e+00;6.667e-01;8.676e-03;6.380e-01;8.305e-03;1.048e+00;1.056e+00;6.529e-01;4.043e-02;1.045e+00;4.000e-01;5.205e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.614020;1.045e+00;6.667e-01;8.692e-03;6.380e-01;8.321e-03;1.048e+00;1.056e+00;6.529e-01;4.044e-02;1.045e+00;4.000e-01;5.216e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.615020;1.045e+00;6.667e-01;8.709e-03;6.380e-01;8.336e-03;1.048e+00;1.056e+00;6.529e-01;4.046e-02;1.045e+00;4.000e-01;5.226e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.616020;1.045e+00;6.667e-01;8.726e-03;6.380e-01;8.352e-03;1.048e+00;1.056e+00;6.529e-01;4.047e-02;1.045e+00;4.000e-01;5.236e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.618020;1.045e+00;6.667e-01;8.757e-03;6.380e-01;8.382e-03;1.048e+00;1.056e+00;6.529e-01;4.051e-02;1.045e+00;4.000e-01;5.255e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.619020;1.045e+00;6.667e-01;8.774e-03;6.380e-01;8.398e-03;1.048e+00;1.056e+00;6.529e-01;4.052e-02;1.045e+00;4.000e-01;5.265e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.620020;1.045e+00;6.667e-01;8.791e-03;6.380e-01;8.414e-03;1.048e+00;1.056e+00;6.529e-01;4.054e-02;1.045e+00;4.000e-01;5.275e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.621020;1.045e+00;6.667e-01;8.807e-03;6.380e-01;8.430e-03;1.048e+00;1.056e+00;6.529e-01;4.055e-02;1.045e+00;4.000e-01;5.285e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.622020;1.045e+00;6.667e-01;8.824e-03;6.380e-01;8.446e-03;1.048e+00;1.056e+00;6.529e-01;4.057e-02;1.045e+00;4.000e-01;5.295e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.623020;1.045e+00;6.667e-01;8.841e-03;6.380e-01;8.462e-03;1.048e+00;1.056e+00;6.529e-01;4.058e-02;1.045e+00;4.000e-01;5.305e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.624020;1.045e+00;6.667e-01;8.857e-03;6.380e-01;8.478e-03;1.048e+00;1.056e+00;6.529e-01;4.060e-02;1.045e+00;4.000e-01;5.315e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.625020;1.045e+00;6.667e-01;8.874e-03;6.380e-01;8.494e-03;1.048e+00;1.056e+00;6.529e-01;4.061e-02;1.045e+00;4.000e-01;5.325e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.627020;1.045e+00;6.667e-01;8.907e-03;6.380e-01;8.525e-03;1.048e+00;1.056e+00;6.529e-01;4.065e-02;1.045e+00;4.000e-01;5.345e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.628020;1.045e+00;6.667e-01;8.922e-03;6.380e-01;8.540e-03;1.048e+00;1.056e+00;6.529e-01;4.066e-02;1.045e+00;4.000e-01;5.354e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.629020;1.045e+00;6.667e-01;8.939e-03;6.380e-01;8.556e-03;1.048e+00;1.056e+00;6.529e-01;4.068e-02;1.045e+00;4.000e-01;5.364e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.630020;1.045e+00;6.667e-01;8.957e-03;6.380e-01;8.572e-03;1.048e+00;1.056e+00;6.529e-01;4.069e-02;1.045e+00;4.000e-01;5.374e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.631020;1.045e+00;6.667e-01;8.973e-03;6.380e-01;8.588e-03;1.048e+00;1.056e+00;6.529e-01;4.071e-02;1.045e+00;4.000e-01;5.384e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.632020;1.045e+00;6.667e-01;8.990e-03;6.380e-01;8.604e-03;1.048e+00;1.056e+00;6.529e-01;4.072e-02;1.045e+00;4.000e-01;5.394e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.633020;1.045e+00;6.667e-01;9.007e-03;6.380e-01;8.620e-03;1.048e+00;1.056e+00;6.529e-01;4.074e-02;1.045e+00;4.000e-01;5.404e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.634020;1.045e+00;6.667e-01;9.023e-03;6.380e-01;8.635e-03;1.048e+00;1.056e+00;6.529e-01;4.075e-02;1.045e+00;4.000e-01;5.414e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.636020;1.045e+00;6.667e-01;9.057e-03;6.380e-01;8.667e-03;1.048e+00;1.056e+00;6.529e-01;4.079e-02;1.045e+00;4.000e-01;5.434e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.637020;1.045e+00;6.667e-01;9.073e-03;6.380e-01;8.683e-03;1.048e+00;1.056e+00;6.529e-01;4.080e-02;1.045e+00;4.000e-01;5.444e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.638020;1.045e+00;6.667e-01;9.090e-03;6.380e-01;8.699e-03;1.048e+00;1.056e+00;6.529e-01;4.082e-02;1.045e+00;4.000e-01;5.454e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.639020;1.045e+00;6.667e-01;9.107e-03;6.380e-01;8.715e-03;1.048e+00;1.056e+00;6.529e-01;4.083e-02;1.045e+00;4.000e-01;5.464e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.640020;1.045e+00;6.667e-01;9.122e-03;6.380e-01;8.730e-03;1.048e+00;1.056e+00;6.529e-01;4.085e-02;1.045e+00;4.000e-01;5.473e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.641020;1.045e+00;6.667e-01;9.138e-03;6.380e-01;8.745e-03;1.048e+00;1.056e+00;6.529e-01;4.086e-02;1.045e+00;4.000e-01;5.483e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.643020;1.045e+00;6.667e-01;9.172e-03;6.380e-01;8.777e-03;1.048e+00;1.056e+00;6.529e-01;4.090e-02;1.045e+00;4.000e-01;5.503e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.644020;1.045e+00;6.667e-01;9.188e-03;6.380e-01;8.793e-03;1.048e+00;1.056e+00;6.529e-01;4.091e-02;1.045e+00;4.000e-01;5.513e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.645020;1.045e+00;6.667e-01;9.205e-03;6.380e-01;8.809e-03;1.048e+00;1.056e+00;6.529e-01;4.093e-02;1.045e+00;4.000e-01;5.523e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.646020;1.045e+00;6.667e-01;9.222e-03;6.380e-01;8.825e-03;1.048e+00;1.056e+00;6.529e-01;4.094e-02;1.045e+00;4.000e-01;5.533e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.647020;1.045e+00;6.667e-01;9.238e-03;6.380e-01;8.841e-03;1.048e+00;1.056e+00;6.529e-01;4.096e-02;1.045e+00;4.000e-01;5.543e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.648020;1.045e+00;6.667e-01;9.255e-03;6.380e-01;8.857e-03;1.048e+00;1.056e+00;6.529e-01;4.097e-02;1.045e+00;4.000e-01;5.553e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.649020;1.045e+00;6.667e-01;9.272e-03;6.380e-01;8.873e-03;1.048e+00;1.056e+00;6.529e-01;4.099e-02;1.045e+00;4.000e-01;5.563e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.650020;1.045e+00;6.667e-01;9.288e-03;6.380e-01;8.889e-03;1.048e+00;1.056e+00;6.529e-01;4.100e-02;1.045e+00;4.000e-01;5.573e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.652020;1.045e+00;6.667e-01;9.322e-03;6.380e-01;8.921e-03;1.048e+00;1.056e+00;6.529e-01;4.104e-02;1.045e+00;4.000e-01;5.593e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.653020;1.045e+00;6.667e-01;9.338e-03;6.380e-01;8.937e-03;1.048e+00;1.056e+00;6.529e-01;4.105e-02;1.045e+00;4.000e-01;5.603e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.654020;1.045e+00;6.667e-01;9.355e-03;6.380e-01;8.953e-03;1.048e+00;1.056e+00;6.529e-01;4.107e-02;1.045e+00;4.000e-01;5.613e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.655020;1.045e+00;6.667e-01;9.372e-03;6.380e-01;8.969e-03;1.048e+00;1.056e+00;6.529e-01;4.108e-02;1.045e+00;4.000e-01;5.623e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.656020;1.045e+00;6.667e-01;9.388e-03;6.380e-01;8.985e-03;1.048e+00;1.056e+00;6.529e-01;4.110e-02;1.045e+00;4.000e-01;5.633e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.657020;1.045e+00;6.667e-01;9.403e-03;6.380e-01;8.999e-03;1.048e+00;1.056e+00;6.529e-01;4.111e-02;1.045e+00;4.000e-01;5.643e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.658020;1.045e+00;6.667e-01;9.420e-03;6.380e-01;9.015e-03;1.048e+00;1.056e+00;6.529e-01;4.113e-02;1.045e+00;4.000e-01;5.653e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.659020;1.045e+00;6.667e-01;9.437e-03;6.380e-01;9.031e-03;1.048e+00;1.057e+00;6.529e-01;4.115e-02;1.045e+00;4.000e-01;5.663e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.660020;1.045e+00;6.667e-01;9.453e-03;6.380e-01;9.047e-03;1.048e+00;1.057e+00;6.529e-01;4.116e-02;1.045e+00;4.000e-01;5.673e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.661020;1.045e+00;6.667e-01;9.470e-03;6.380e-01;9.063e-03;1.048e+00;1.057e+00;6.529e-01;4.118e-02;1.045e+00;4.000e-01;5.683e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.662020;1.045e+00;6.667e-01;9.487e-03;6.380e-01;9.079e-03;1.048e+00;1.057e+00;6.529e-01;4.119e-02;1.045e+00;4.000e-01;5.693e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.663020;1.045e+00;6.667e-01;9.503e-03;6.380e-01;9.095e-03;1.048e+00;1.057e+00;6.529e-01;4.121e-02;1.045e+00;4.000e-01;5.703e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.664020;1.045e+00;6.667e-01;9.520e-03;6.380e-01;9.111e-03;1.048e+00;1.057e+00;6.529e-01;4.122e-02;1.045e+00;4.000e-01;5.713e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.665020;1.045e+00;6.667e-01;9.537e-03;6.380e-01;9.126e-03;1.048e+00;1.057e+00;6.529e-01;4.124e-02;1.045e+00;4.000e-01;5.723e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.666020;1.045e+00;6.667e-01;9.553e-03;6.380e-01;9.142e-03;1.048e+00;1.057e+00;6.529e-01;4.125e-02;1.045e+00;4.000e-01;5.733e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.668020;1.045e+00;6.667e-01;9.587e-03;6.380e-01;9.174e-03;1.048e+00;1.057e+00;6.529e-01;4.129e-02;1.045e+00;4.000e-01;5.753e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.669020;1.045e+00;6.667e-01;9.603e-03;6.380e-01;9.190e-03;1.048e+00;1.057e+00;6.529e-01;4.130e-02;1.045e+00;4.000e-01;5.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.670020;1.045e+00;6.667e-01;9.620e-03;6.380e-01;9.206e-03;1.048e+00;1.057e+00;6.529e-01;4.132e-02;1.045e+00;4.000e-01;5.773e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.671020;1.045e+00;6.667e-01;9.637e-03;6.380e-01;9.222e-03;1.048e+00;1.057e+00;6.529e-01;4.133e-02;1.045e+00;4.000e-01;5.782e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.672020;1.045e+00;6.667e-01;9.653e-03;6.380e-01;9.238e-03;1.048e+00;1.057e+00;6.529e-01;4.135e-02;1.045e+00;4.000e-01;5.792e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.673020;1.045e+00;6.667e-01;9.670e-03;6.380e-01;9.254e-03;1.048e+00;1.057e+00;6.529e-01;4.136e-02;1.045e+00;4.000e-01;5.802e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.674020;1.045e+00;6.667e-01;9.687e-03;6.380e-01;9.270e-03;1.048e+00;1.057e+00;6.529e-01;4.138e-02;1.045e+00;4.000e-01;5.812e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.675020;1.045e+00;6.667e-01;9.703e-03;6.380e-01;9.286e-03;1.048e+00;1.057e+00;6.529e-01;4.139e-02;1.045e+00;4.000e-01;5.822e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.677020;1.045e+00;6.667e-01;9.737e-03;6.380e-01;9.318e-03;1.048e+00;1.057e+00;6.529e-01;4.143e-02;1.045e+00;4.000e-01;5.842e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.678020;1.045e+00;6.667e-01;9.753e-03;6.380e-01;9.334e-03;1.048e+00;1.057e+00;6.529e-01;4.144e-02;1.045e+00;4.000e-01;5.852e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.679020;1.045e+00;6.667e-01;9.770e-03;6.380e-01;9.350e-03;1.048e+00;1.057e+00;6.529e-01;4.146e-02;1.045e+00;4.000e-01;5.862e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.680020;1.045e+00;6.667e-01;9.787e-03;6.380e-01;9.366e-03;1.048e+00;1.057e+00;6.529e-01;4.147e-02;1.045e+00;4.000e-01;5.872e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.681020;1.045e+00;6.667e-01;9.803e-03;6.380e-01;9.382e-03;1.048e+00;1.057e+00;6.529e-01;4.149e-02;1.045e+00;4.000e-01;5.882e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.682020;1.045e+00;6.667e-01;9.820e-03;6.380e-01;9.398e-03;1.048e+00;1.057e+00;6.529e-01;4.150e-02;1.045e+00;4.000e-01;5.892e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.684020;1.045e+00;6.667e-01;9.853e-03;6.380e-01;9.429e-03;1.048e+00;1.057e+00;6.529e-01;4.154e-02;1.045e+00;4.000e-01;5.912e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.685020;1.045e+00;6.667e-01;9.870e-03;6.380e-01;9.445e-03;1.048e+00;1.057e+00;6.529e-01;4.155e-02;1.045e+00;4.000e-01;5.922e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.686020;1.045e+00;6.667e-01;9.887e-03;6.380e-01;9.461e-03;1.048e+00;1.057e+00;6.529e-01;4.157e-02;1.045e+00;4.000e-01;5.932e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.687020;1.045e+00;6.667e-01;9.903e-03;6.380e-01;9.477e-03;1.048e+00;1.057e+00;6.529e-01;4.158e-02;1.045e+00;4.000e-01;5.942e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.688020;1.045e+00;6.667e-01;9.920e-03;6.380e-01;9.493e-03;1.048e+00;1.057e+00;6.529e-01;4.160e-02;1.045e+00;4.000e-01;5.952e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.689020;1.045e+00;6.667e-01;9.937e-03;6.380e-01;9.509e-03;1.048e+00;1.057e+00;6.529e-01;4.161e-02;1.045e+00;4.000e-01;5.962e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.691020;1.045e+00;6.667e-01;9.970e-03;6.380e-01;9.541e-03;1.048e+00;1.057e+00;6.529e-01;4.165e-02;1.045e+00;4.000e-01;5.982e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.692020;1.045e+00;6.667e-01;9.987e-03;6.380e-01;9.557e-03;1.048e+00;1.057e+00;6.529e-01;4.166e-02;1.045e+00;4.000e-01;5.992e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.693020;1.045e+00;6.667e-01;1.000e-02;6.380e-01;9.573e-03;1.048e+00;1.057e+00;6.529e-01;4.168e-02;1.045e+00;4.000e-01;6.002e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.694020;1.045e+00;6.667e-01;1.002e-02;6.380e-01;9.589e-03;1.048e+00;1.057e+00;6.529e-01;4.169e-02;1.045e+00;4.000e-01;6.012e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.695020;1.045e+00;6.667e-01;1.004e-02;6.380e-01;9.605e-03;1.048e+00;1.057e+00;6.529e-01;4.171e-02;1.045e+00;4.000e-01;6.022e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.696020;1.045e+00;6.667e-01;1.005e-02;6.380e-01;9.621e-03;1.048e+00;1.057e+00;6.529e-01;4.172e-02;1.045e+00;4.000e-01;6.032e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.698020;1.045e+00;6.667e-01;1.009e-02;6.380e-01;9.653e-03;1.048e+00;1.057e+00;6.529e-01;4.176e-02;1.045e+00;4.000e-01;6.052e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.699020;1.045e+00;6.667e-01;1.010e-02;6.380e-01;9.669e-03;1.048e+00;1.057e+00;6.529e-01;4.177e-02;1.045e+00;4.000e-01;6.062e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.700020;1.045e+00;6.667e-01;1.012e-02;6.380e-01;9.684e-03;1.048e+00;1.057e+00;6.528e-01;4.179e-02;1.045e+00;4.000e-01;6.072e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.701020;1.045e+00;6.667e-01;1.014e-02;6.380e-01;9.700e-03;1.048e+00;1.057e+00;6.528e-01;4.180e-02;1.045e+00;4.000e-01;6.082e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.702020;1.045e+00;6.667e-01;1.015e-02;6.380e-01;9.716e-03;1.048e+00;1.057e+00;6.528e-01;4.182e-02;1.045e+00;4.000e-01;6.092e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.703020;1.045e+00;6.667e-01;1.017e-02;6.380e-01;9.732e-03;1.048e+00;1.057e+00;6.528e-01;4.183e-02;1.045e+00;4.000e-01;6.102e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.704020;1.045e+00;6.667e-01;1.019e-02;6.380e-01;9.748e-03;1.048e+00;1.057e+00;6.528e-01;4.185e-02;1.045e+00;4.000e-01;6.112e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.705020;1.045e+00;6.667e-01;1.020e-02;6.380e-01;9.764e-03;1.048e+00;1.057e+00;6.528e-01;4.187e-02;1.045e+00;4.000e-01;6.122e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.706020;1.045e+00;6.667e-01;1.022e-02;6.380e-01;9.780e-03;1.048e+00;1.057e+00;6.528e-01;4.188e-02;1.045e+00;4.000e-01;6.132e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.707020;1.045e+00;6.667e-01;1.024e-02;6.380e-01;9.796e-03;1.048e+00;1.057e+00;6.528e-01;4.190e-02;1.045e+00;4.000e-01;6.142e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.708020;1.045e+00;6.667e-01;1.025e-02;6.380e-01;9.812e-03;1.048e+00;1.057e+00;6.528e-01;4.191e-02;1.045e+00;4.000e-01;6.152e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.709020;1.045e+00;6.667e-01;1.027e-02;6.380e-01;9.828e-03;1.048e+00;1.057e+00;6.528e-01;4.193e-02;1.045e+00;4.000e-01;6.162e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.710020;1.045e+00;6.667e-01;1.029e-02;6.380e-01;9.844e-03;1.048e+00;1.057e+00;6.528e-01;4.194e-02;1.045e+00;4.000e-01;6.172e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.711020;1.045e+00;6.667e-01;1.030e-02;6.380e-01;9.860e-03;1.048e+00;1.057e+00;6.528e-01;4.196e-02;1.045e+00;4.000e-01;6.182e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.712020;1.045e+00;6.667e-01;1.032e-02;6.380e-01;9.876e-03;1.048e+00;1.057e+00;6.528e-01;4.198e-02;1.045e+00;4.000e-01;6.192e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.713020;1.045e+00;6.667e-01;1.034e-02;6.380e-01;9.892e-03;1.048e+00;1.057e+00;6.528e-01;4.199e-02;1.045e+00;4.000e-01;6.202e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.714020;1.045e+00;6.667e-01;1.035e-02;6.380e-01;9.908e-03;1.048e+00;1.057e+00;6.528e-01;4.201e-02;1.045e+00;4.000e-01;6.212e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.715020;1.045e+00;6.667e-01;1.037e-02;6.380e-01;9.924e-03;1.048e+00;1.057e+00;6.528e-01;4.202e-02;1.045e+00;4.000e-01;6.222e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.716020;1.045e+00;6.667e-01;1.039e-02;6.380e-01;9.940e-03;1.048e+00;1.057e+00;6.528e-01;4.204e-02;1.045e+00;4.000e-01;6.232e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.717020;1.045e+00;6.667e-01;1.040e-02;6.380e-01;9.955e-03;1.048e+00;1.057e+00;6.528e-01;4.205e-02;1.045e+00;4.000e-01;6.242e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.719020;1.045e+00;6.667e-01;1.044e-02;6.380e-01;9.987e-03;1.048e+00;1.057e+00;6.528e-01;4.209e-02;1.045e+00;4.000e-01;6.262e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.720020;1.045e+00;6.667e-01;1.045e-02;6.380e-01;1.000e-02;1.048e+00;1.057e+00;6.528e-01;4.210e-02;1.045e+00;4.000e-01;6.272e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.721020;1.045e+00;6.667e-01;1.047e-02;6.380e-01;1.002e-02;1.048e+00;1.057e+00;6.528e-01;4.212e-02;1.045e+00;4.000e-01;6.283e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.722020;1.045e+00;6.667e-01;1.049e-02;6.380e-01;1.004e-02;1.048e+00;1.057e+00;6.528e-01;4.213e-02;1.045e+00;4.000e-01;6.293e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.723020;1.045e+00;6.667e-01;1.051e-02;6.380e-01;1.005e-02;1.048e+00;1.057e+00;6.528e-01;4.215e-02;1.045e+00;4.000e-01;6.303e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.724020;1.045e+00;6.667e-01;1.052e-02;6.380e-01;1.007e-02;1.048e+00;1.057e+00;6.528e-01;4.217e-02;1.045e+00;4.000e-01;6.313e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.725020;1.045e+00;6.667e-01;1.054e-02;6.380e-01;1.008e-02;1.048e+00;1.057e+00;6.528e-01;4.218e-02;1.045e+00;4.000e-01;6.323e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.726020;1.045e+00;6.667e-01;1.056e-02;6.380e-01;1.010e-02;1.048e+00;1.057e+00;6.528e-01;4.220e-02;1.045e+00;4.000e-01;6.333e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.727020;1.045e+00;6.667e-01;1.057e-02;6.380e-01;1.012e-02;1.048e+00;1.057e+00;6.528e-01;4.221e-02;1.045e+00;4.000e-01;6.343e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.728020;1.045e+00;6.667e-01;1.059e-02;6.380e-01;1.013e-02;1.048e+00;1.057e+00;6.528e-01;4.223e-02;1.045e+00;4.000e-01;6.353e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.729020;1.045e+00;6.667e-01;1.060e-02;6.380e-01;1.015e-02;1.048e+00;1.057e+00;6.528e-01;4.224e-02;1.045e+00;4.000e-01;6.363e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.730020;1.045e+00;6.667e-01;1.062e-02;6.380e-01;1.016e-02;1.048e+00;1.057e+00;6.528e-01;4.226e-02;1.045e+00;4.000e-01;6.373e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.731020;1.045e+00;6.667e-01;1.064e-02;6.380e-01;1.018e-02;1.048e+00;1.057e+00;6.528e-01;4.228e-02;1.045e+00;4.000e-01;6.383e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.732020;1.045e+00;6.667e-01;1.066e-02;6.380e-01;1.020e-02;1.048e+00;1.057e+00;6.528e-01;4.229e-02;1.045e+00;4.000e-01;6.393e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.733020;1.045e+00;6.667e-01;1.067e-02;6.380e-01;1.021e-02;1.048e+00;1.057e+00;6.528e-01;4.231e-02;1.045e+00;4.000e-01;6.403e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.734020;1.045e+00;6.667e-01;1.069e-02;6.380e-01;1.023e-02;1.048e+00;1.057e+00;6.528e-01;4.232e-02;1.045e+00;4.000e-01;6.413e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.735020;1.045e+00;6.667e-01;1.071e-02;6.380e-01;1.024e-02;1.048e+00;1.057e+00;6.528e-01;4.234e-02;1.045e+00;4.000e-01;6.423e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.736020;1.045e+00;6.667e-01;1.072e-02;6.380e-01;1.026e-02;1.048e+00;1.057e+00;6.528e-01;4.235e-02;1.045e+00;4.000e-01;6.433e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.737020;1.045e+00;6.667e-01;1.074e-02;6.380e-01;1.028e-02;1.048e+00;1.057e+00;6.528e-01;4.237e-02;1.045e+00;4.000e-01;6.443e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.738020;1.045e+00;6.667e-01;1.076e-02;6.380e-01;1.029e-02;1.048e+00;1.057e+00;6.528e-01;4.239e-02;1.045e+00;4.000e-01;6.453e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.739020;1.045e+00;6.667e-01;1.077e-02;6.380e-01;1.031e-02;1.048e+00;1.057e+00;6.528e-01;4.240e-02;1.045e+00;4.000e-01;6.464e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.740020;1.045e+00;6.667e-01;1.079e-02;6.380e-01;1.033e-02;1.048e+00;1.057e+00;6.528e-01;4.242e-02;1.045e+00;4.000e-01;6.474e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.741020;1.045e+00;6.667e-01;1.081e-02;6.380e-01;1.034e-02;1.048e+00;1.057e+00;6.528e-01;4.243e-02;1.045e+00;4.000e-01;6.484e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.742020;1.045e+00;6.667e-01;1.082e-02;6.380e-01;1.036e-02;1.048e+00;1.057e+00;6.528e-01;4.245e-02;1.045e+00;4.000e-01;6.494e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.743020;1.045e+00;6.667e-01;1.084e-02;6.380e-01;1.037e-02;1.048e+00;1.057e+00;6.528e-01;4.247e-02;1.045e+00;4.000e-01;6.504e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.744020;1.045e+00;6.667e-01;1.086e-02;6.380e-01;1.039e-02;1.048e+00;1.057e+00;6.528e-01;4.248e-02;1.045e+00;4.000e-01;6.514e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.745020;1.045e+00;6.667e-01;1.087e-02;6.380e-01;1.040e-02;1.048e+00;1.057e+00;6.528e-01;4.250e-02;1.045e+00;4.000e-01;6.524e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.746020;1.045e+00;6.667e-01;1.089e-02;6.380e-01;1.042e-02;1.048e+00;1.057e+00;6.528e-01;4.251e-02;1.045e+00;4.000e-01;6.534e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.747020;1.045e+00;6.667e-01;1.091e-02;6.380e-01;1.044e-02;1.048e+00;1.057e+00;6.528e-01;4.253e-02;1.045e+00;4.000e-01;6.544e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.748020;1.045e+00;6.667e-01;1.092e-02;6.380e-01;1.045e-02;1.048e+00;1.057e+00;6.528e-01;4.254e-02;1.045e+00;4.000e-01;6.554e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.749020;1.045e+00;6.667e-01;1.094e-02;6.380e-01;1.047e-02;1.048e+00;1.057e+00;6.528e-01;4.256e-02;1.045e+00;4.000e-01;6.564e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.750020;1.045e+00;6.667e-01;1.096e-02;6.380e-01;1.048e-02;1.048e+00;1.057e+00;6.528e-01;4.258e-02;1.045e+00;4.000e-01;6.574e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.751020;1.045e+00;6.667e-01;1.097e-02;6.380e-01;1.050e-02;1.048e+00;1.057e+00;6.528e-01;4.259e-02;1.045e+00;4.000e-01;6.584e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.752020;1.045e+00;6.667e-01;1.099e-02;6.380e-01;1.052e-02;1.048e+00;1.057e+00;6.528e-01;4.261e-02;1.045e+00;4.000e-01;6.594e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.753020;1.045e+00;6.667e-01;1.101e-02;6.379e-01;1.053e-02;1.048e+00;1.057e+00;6.528e-01;4.262e-02;1.045e+00;4.000e-01;6.605e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.754020;1.045e+00;6.667e-01;1.103e-02;6.379e-01;1.055e-02;1.048e+00;1.057e+00;6.528e-01;4.264e-02;1.045e+00;4.000e-01;6.615e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.755020;1.045e+00;6.667e-01;1.104e-02;6.379e-01;1.057e-02;1.048e+00;1.057e+00;6.528e-01;4.266e-02;1.045e+00;4.000e-01;6.625e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.756020;1.045e+00;6.667e-01;1.106e-02;6.379e-01;1.058e-02;1.048e+00;1.057e+00;6.528e-01;4.267e-02;1.045e+00;4.000e-01;6.635e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.757020;1.045e+00;6.667e-01;1.107e-02;6.379e-01;1.060e-02;1.048e+00;1.057e+00;6.528e-01;4.269e-02;1.045e+00;4.000e-01;6.645e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.758020;1.045e+00;6.667e-01;1.109e-02;6.379e-01;1.061e-02;1.048e+00;1.057e+00;6.528e-01;4.270e-02;1.045e+00;4.000e-01;6.655e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.759020;1.045e+00;6.667e-01;1.111e-02;6.379e-01;1.063e-02;1.048e+00;1.057e+00;6.528e-01;4.272e-02;1.045e+00;4.000e-01;6.665e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.760020;1.045e+00;6.667e-01;1.113e-02;6.379e-01;1.065e-02;1.048e+00;1.057e+00;6.528e-01;4.273e-02;1.045e+00;4.000e-01;6.675e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.761020;1.045e+00;6.667e-01;1.114e-02;6.379e-01;1.066e-02;1.048e+00;1.057e+00;6.528e-01;4.275e-02;1.045e+00;4.000e-01;6.685e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.762020;1.045e+00;6.667e-01;1.116e-02;6.379e-01;1.068e-02;1.048e+00;1.057e+00;6.528e-01;4.277e-02;1.045e+00;4.000e-01;6.695e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.763020;1.045e+00;6.667e-01;1.118e-02;6.379e-01;1.069e-02;1.048e+00;1.057e+00;6.528e-01;4.278e-02;1.045e+00;4.000e-01;6.705e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.764020;1.045e+00;6.667e-01;1.119e-02;6.379e-01;1.071e-02;1.048e+00;1.057e+00;6.528e-01;4.280e-02;1.045e+00;4.000e-01;6.716e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.765020;1.045e+00;6.667e-01;1.121e-02;6.379e-01;1.073e-02;1.048e+00;1.057e+00;6.528e-01;4.281e-02;1.045e+00;4.000e-01;6.726e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.766020;1.045e+00;6.667e-01;1.123e-02;6.379e-01;1.074e-02;1.048e+00;1.057e+00;6.528e-01;4.283e-02;1.045e+00;4.000e-01;6.736e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.767020;1.045e+00;6.667e-01;1.124e-02;6.379e-01;1.076e-02;1.048e+00;1.057e+00;6.528e-01;4.285e-02;1.045e+00;4.000e-01;6.746e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.768020;1.045e+00;6.667e-01;1.126e-02;6.379e-01;1.077e-02;1.048e+00;1.057e+00;6.528e-01;4.286e-02;1.045e+00;4.000e-01;6.756e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.769020;1.045e+00;6.667e-01;1.128e-02;6.379e-01;1.079e-02;1.048e+00;1.057e+00;6.528e-01;4.288e-02;1.045e+00;4.000e-01;6.766e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.770020;1.045e+00;6.667e-01;1.129e-02;6.379e-01;1.081e-02;1.048e+00;1.057e+00;6.528e-01;4.289e-02;1.045e+00;4.000e-01;6.776e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.771020;1.045e+00;6.667e-01;1.131e-02;6.379e-01;1.082e-02;1.048e+00;1.057e+00;6.528e-01;4.291e-02;1.045e+00;4.000e-01;6.786e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.772020;1.045e+00;6.667e-01;1.133e-02;6.379e-01;1.084e-02;1.048e+00;1.057e+00;6.528e-01;4.292e-02;1.045e+00;4.000e-01;6.797e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.773020;1.045e+00;6.667e-01;1.134e-02;6.379e-01;1.085e-02;1.048e+00;1.057e+00;6.528e-01;4.294e-02;1.045e+00;4.000e-01;6.807e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.774020;1.045e+00;6.667e-01;1.136e-02;6.379e-01;1.087e-02;1.048e+00;1.057e+00;6.528e-01;4.296e-02;1.045e+00;4.000e-01;6.818e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.775020;1.045e+00;6.667e-01;1.138e-02;6.379e-01;1.089e-02;1.048e+00;1.057e+00;6.528e-01;4.297e-02;1.045e+00;4.000e-01;6.828e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.776020;1.045e+00;6.667e-01;1.140e-02;6.379e-01;1.090e-02;1.048e+00;1.057e+00;6.528e-01;4.299e-02;1.045e+00;4.000e-01;6.838e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.777020;1.045e+00;6.667e-01;1.141e-02;6.379e-01;1.092e-02;1.048e+00;1.057e+00;6.528e-01;4.300e-02;1.045e+00;4.000e-01;6.848e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.778020;1.045e+00;6.667e-01;1.143e-02;6.379e-01;1.094e-02;1.048e+00;1.057e+00;6.528e-01;4.302e-02;1.045e+00;4.000e-01;6.858e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.779020;1.045e+00;6.667e-01;1.145e-02;6.379e-01;1.095e-02;1.048e+00;1.057e+00;6.528e-01;4.304e-02;1.045e+00;4.000e-01;6.868e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.780020;1.045e+00;6.667e-01;1.146e-02;6.379e-01;1.097e-02;1.048e+00;1.057e+00;6.528e-01;4.305e-02;1.045e+00;4.000e-01;6.878e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.781020;1.045e+00;6.667e-01;1.148e-02;6.379e-01;1.098e-02;1.048e+00;1.057e+00;6.528e-01;4.307e-02;1.045e+00;4.000e-01;6.888e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.782020;1.045e+00;6.667e-01;1.150e-02;6.379e-01;1.100e-02;1.048e+00;1.057e+00;6.528e-01;4.308e-02;1.045e+00;4.000e-01;6.898e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.783020;1.045e+00;6.667e-01;1.151e-02;6.379e-01;1.102e-02;1.048e+00;1.057e+00;6.528e-01;4.310e-02;1.045e+00;4.000e-01;6.909e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.784020;1.045e+00;6.667e-01;1.153e-02;6.379e-01;1.103e-02;1.049e+00;1.057e+00;6.528e-01;4.312e-02;1.045e+00;4.000e-01;6.919e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.785020;1.045e+00;6.667e-01;1.155e-02;6.379e-01;1.105e-02;1.049e+00;1.057e+00;6.528e-01;4.313e-02;1.045e+00;4.000e-01;6.929e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.786020;1.045e+00;6.667e-01;1.156e-02;6.379e-01;1.106e-02;1.049e+00;1.057e+00;6.528e-01;4.315e-02;1.045e+00;4.000e-01;6.939e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.787020;1.045e+00;6.667e-01;1.158e-02;6.379e-01;1.108e-02;1.049e+00;1.057e+00;6.527e-01;4.316e-02;1.045e+00;4.000e-01;6.949e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.788020;1.045e+00;6.667e-01;1.160e-02;6.379e-01;1.110e-02;1.049e+00;1.057e+00;6.527e-01;4.318e-02;1.045e+00;4.000e-01;6.959e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.789020;1.045e+00;6.667e-01;1.161e-02;6.379e-01;1.111e-02;1.049e+00;1.057e+00;6.527e-01;4.319e-02;1.045e+00;4.000e-01;6.969e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.791020;1.045e+00;6.667e-01;1.165e-02;6.379e-01;1.115e-02;1.049e+00;1.057e+00;6.527e-01;4.323e-02;1.045e+00;4.000e-01;6.989e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.792020;1.045e+00;6.667e-01;1.167e-02;6.379e-01;1.116e-02;1.049e+00;1.057e+00;6.527e-01;4.324e-02;1.045e+00;4.000e-01;6.999e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.793020;1.045e+00;6.667e-01;1.168e-02;6.379e-01;1.118e-02;1.049e+00;1.057e+00;6.527e-01;4.326e-02;1.045e+00;4.000e-01;7.009e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.794020;1.045e+00;6.667e-01;1.170e-02;6.379e-01;1.119e-02;1.049e+00;1.057e+00;6.527e-01;4.327e-02;1.045e+00;4.000e-01;7.019e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.795020;1.045e+00;6.667e-01;1.171e-02;6.379e-01;1.121e-02;1.049e+00;1.057e+00;6.527e-01;4.329e-02;1.045e+00;4.000e-01;7.029e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.796020;1.045e+00;6.667e-01;1.173e-02;6.379e-01;1.123e-02;1.049e+00;1.057e+00;6.527e-01;4.331e-02;1.045e+00;4.000e-01;7.039e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.797020;1.045e+00;6.667e-01;1.175e-02;6.379e-01;1.124e-02;1.049e+00;1.057e+00;6.527e-01;4.332e-02;1.045e+00;4.000e-01;7.049e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.798020;1.045e+00;6.667e-01;1.177e-02;6.379e-01;1.126e-02;1.049e+00;1.057e+00;6.527e-01;4.334e-02;1.045e+00;4.000e-01;7.059e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.799020;1.045e+00;6.667e-01;1.178e-02;6.379e-01;1.128e-02;1.049e+00;1.057e+00;6.527e-01;4.335e-02;1.045e+00;4.000e-01;7.070e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.800020;1.045e+00;6.667e-01;1.180e-02;6.379e-01;1.129e-02;1.049e+00;1.057e+00;6.527e-01;4.337e-02;1.045e+00;4.000e-01;7.080e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.801020;1.045e+00;6.667e-01;1.182e-02;6.379e-01;1.131e-02;1.049e+00;1.057e+00;6.527e-01;4.339e-02;1.045e+00;4.000e-01;7.090e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.802020;1.045e+00;6.667e-01;1.183e-02;6.379e-01;1.132e-02;1.049e+00;1.057e+00;6.527e-01;4.340e-02;1.045e+00;4.000e-01;7.100e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.803020;1.045e+00;6.667e-01;1.185e-02;6.379e-01;1.134e-02;1.049e+00;1.057e+00;6.527e-01;4.342e-02;1.045e+00;4.000e-01;7.110e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.804020;1.045e+00;6.667e-01;1.187e-02;6.379e-01;1.135e-02;1.049e+00;1.057e+00;6.527e-01;4.343e-02;1.045e+00;4.000e-01;7.120e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.805020;1.045e+00;6.667e-01;1.188e-02;6.379e-01;1.137e-02;1.049e+00;1.057e+00;6.527e-01;4.345e-02;1.045e+00;4.000e-01;7.130e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.806020;1.045e+00;6.667e-01;1.190e-02;6.379e-01;1.139e-02;1.049e+00;1.057e+00;6.527e-01;4.347e-02;1.045e+00;4.000e-01;7.141e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.807020;1.045e+00;6.667e-01;1.192e-02;6.379e-01;1.140e-02;1.049e+00;1.057e+00;6.527e-01;4.348e-02;1.045e+00;4.000e-01;7.151e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.808020;1.045e+00;6.667e-01;1.193e-02;6.379e-01;1.142e-02;1.049e+00;1.057e+00;6.527e-01;4.350e-02;1.045e+00;4.000e-01;7.161e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.809020;1.045e+00;6.667e-01;1.195e-02;6.379e-01;1.144e-02;1.049e+00;1.057e+00;6.527e-01;4.351e-02;1.045e+00;4.000e-01;7.171e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.810020;1.045e+00;6.667e-01;1.197e-02;6.379e-01;1.145e-02;1.049e+00;1.057e+00;6.527e-01;4.353e-02;1.045e+00;4.000e-01;7.181e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.811020;1.045e+00;6.667e-01;1.199e-02;6.379e-01;1.147e-02;1.049e+00;1.057e+00;6.527e-01;4.354e-02;1.045e+00;4.000e-01;7.191e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.812020;1.045e+00;6.667e-01;1.200e-02;6.379e-01;1.148e-02;1.049e+00;1.057e+00;6.527e-01;4.356e-02;1.045e+00;4.000e-01;7.201e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.813020;1.045e+00;6.667e-01;1.202e-02;6.379e-01;1.150e-02;1.049e+00;1.057e+00;6.527e-01;4.358e-02;1.045e+00;4.000e-01;7.212e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.814020;1.045e+00;6.667e-01;1.204e-02;6.379e-01;1.152e-02;1.049e+00;1.057e+00;6.527e-01;4.359e-02;1.045e+00;4.000e-01;7.222e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.815020;1.045e+00;6.667e-01;1.205e-02;6.379e-01;1.153e-02;1.049e+00;1.057e+00;6.527e-01;4.361e-02;1.045e+00;4.000e-01;7.232e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.816020;1.045e+00;6.667e-01;1.207e-02;6.379e-01;1.155e-02;1.049e+00;1.057e+00;6.527e-01;4.362e-02;1.045e+00;4.000e-01;7.242e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.817020;1.045e+00;6.667e-01;1.209e-02;6.379e-01;1.157e-02;1.049e+00;1.057e+00;6.527e-01;4.364e-02;1.045e+00;4.000e-01;7.252e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.818020;1.045e+00;6.667e-01;1.210e-02;6.379e-01;1.158e-02;1.049e+00;1.057e+00;6.527e-01;4.366e-02;1.045e+00;4.000e-01;7.262e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.819020;1.045e+00;6.667e-01;1.212e-02;6.379e-01;1.160e-02;1.049e+00;1.057e+00;6.527e-01;4.367e-02;1.045e+00;4.000e-01;7.273e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.820020;1.045e+00;6.667e-01;1.214e-02;6.379e-01;1.161e-02;1.049e+00;1.057e+00;6.527e-01;4.369e-02;1.045e+00;4.000e-01;7.283e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.821020;1.045e+00;6.667e-01;1.216e-02;6.379e-01;1.163e-02;1.049e+00;1.057e+00;6.527e-01;4.370e-02;1.045e+00;4.000e-01;7.292e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.822020;1.045e+00;6.667e-01;1.217e-02;6.379e-01;1.165e-02;1.049e+00;1.057e+00;6.527e-01;4.372e-02;1.045e+00;4.000e-01;7.302e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.823020;1.045e+00;6.667e-01;1.219e-02;6.379e-01;1.166e-02;1.049e+00;1.057e+00;6.527e-01;4.374e-02;1.045e+00;4.000e-01;7.312e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.824020;1.045e+00;6.667e-01;1.221e-02;6.379e-01;1.168e-02;1.049e+00;1.057e+00;6.527e-01;4.375e-02;1.045e+00;4.000e-01;7.322e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.825020;1.045e+00;6.667e-01;1.222e-02;6.379e-01;1.169e-02;1.049e+00;1.057e+00;6.527e-01;4.377e-02;1.045e+00;4.000e-01;7.332e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.826020;1.045e+00;6.667e-01;1.224e-02;6.379e-01;1.171e-02;1.049e+00;1.057e+00;6.527e-01;4.378e-02;1.045e+00;4.000e-01;7.343e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.827020;1.045e+00;6.667e-01;1.226e-02;6.379e-01;1.173e-02;1.049e+00;1.057e+00;6.527e-01;4.380e-02;1.045e+00;4.000e-01;7.353e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.828020;1.045e+00;6.667e-01;1.227e-02;6.379e-01;1.174e-02;1.049e+00;1.057e+00;6.527e-01;4.382e-02;1.045e+00;4.000e-01;7.363e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.829020;1.045e+00;6.667e-01;1.229e-02;6.379e-01;1.176e-02;1.049e+00;1.057e+00;6.527e-01;4.383e-02;1.045e+00;4.000e-01;7.373e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.830020;1.045e+00;6.667e-01;1.231e-02;6.379e-01;1.178e-02;1.049e+00;1.057e+00;6.527e-01;4.385e-02;1.045e+00;4.000e-01;7.383e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.831020;1.045e+00;6.667e-01;1.232e-02;6.379e-01;1.179e-02;1.049e+00;1.057e+00;6.527e-01;4.386e-02;1.045e+00;4.000e-01;7.393e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.833020;1.045e+00;6.667e-01;1.236e-02;6.379e-01;1.183e-02;1.049e+00;1.057e+00;6.527e-01;4.390e-02;1.045e+00;4.000e-01;7.414e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.834020;1.045e+00;6.667e-01;1.238e-02;6.379e-01;1.184e-02;1.049e+00;1.057e+00;6.527e-01;4.391e-02;1.045e+00;4.000e-01;7.424e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.835020;1.045e+00;6.667e-01;1.239e-02;6.379e-01;1.186e-02;1.049e+00;1.057e+00;6.527e-01;4.393e-02;1.045e+00;4.000e-01;7.434e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.836020;1.045e+00;6.667e-01;1.241e-02;6.379e-01;1.187e-02;1.049e+00;1.057e+00;6.527e-01;4.394e-02;1.045e+00;4.000e-01;7.444e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.837020;1.045e+00;6.667e-01;1.243e-02;6.379e-01;1.189e-02;1.049e+00;1.057e+00;6.527e-01;4.396e-02;1.045e+00;4.000e-01;7.454e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.838020;1.045e+00;6.667e-01;1.244e-02;6.379e-01;1.191e-02;1.049e+00;1.057e+00;6.527e-01;4.398e-02;1.045e+00;4.000e-01;7.465e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.839020;1.045e+00;6.667e-01;1.246e-02;6.379e-01;1.192e-02;1.049e+00;1.057e+00;6.527e-01;4.399e-02;1.045e+00;4.000e-01;7.475e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.840020;1.045e+00;6.667e-01;1.248e-02;6.379e-01;1.194e-02;1.049e+00;1.057e+00;6.527e-01;4.401e-02;1.045e+00;4.000e-01;7.485e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.841020;1.045e+00;6.667e-01;1.249e-02;6.379e-01;1.195e-02;1.049e+00;1.057e+00;6.527e-01;4.402e-02;1.045e+00;4.000e-01;7.495e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
