time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.843020;1.045e+00;6.667e-01;1.253e-02;6.379e-01;1.199e-02;1.049e+00;1.057e+00;6.527e-01;4.406e-02;1.045e+00;4.000e-01;7.516e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.844020;1.045e+00;6.667e-01;1.255e-02;6.379e-01;1.200e-02;1.049e+00;1.057e+00;6.527e-01;4.407e-02;1.045e+00;4.000e-01;7.526e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.845020;1.045e+00;6.667e-01;1.256e-02;6.379e-01;1.202e-02;1.049e+00;1.057e+00;6.527e-01;4.409e-02;1.045e+00;4.000e-01;7.536e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.846020;1.045e+00;6.667e-01;1.258e-02;6.379e-01;1.204e-02;1.049e+00;1.057e+00;6.527e-01;4.410e-02;1.045e+00;4.000e-01;7.546e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.847020;1.045e+00;6.667e-01;1.260e-02;6.379e-01;1.205e-02;1.049e+00;1.057e+00;6.527e-01;4.412e-02;1.045e+00;4.000e-01;7.556e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.848020;1.045e+00;6.667e-01;1.261e-02;6.379e-01;1.207e-02;1.049e+00;1.057e+00;6.527e-01;4.413e-02;1.045e+00;4.000e-01;7.566e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.849020;1.045e+00;6.667e-01;1.263e-02;6.379e-01;1.208e-02;1.049e+00;1.057e+00;6.527e-01;4.415e-02;1.045e+00;4.000e-01;7.577e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.850020;1.045e+00;6.667e-01;1.265e-02;6.379e-01;1.210e-02;1.049e+00;1.057e+00;6.527e-01;4.417e-02;1.045e+00;4.000e-01;7.587e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.851020;1.045e+00;6.667e-01;1.266e-02;6.379e-01;1.212e-02;1.049e+00;1.057e+00;6.527e-01;4.418e-02;1.045e+00;4.000e-01;7.597e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.852020;1.045e+00;6.667e-01;1.268e-02;6.379e-01;1.213e-02;1.049e+00;1.057e+00;6.527e-01;4.420e-02;1.045e+00;4.000e-01;7.607e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.853020;1.045e+00;6.667e-01;1.270e-02;6.379e-01;1.215e-02;1.049e+00;1.057e+00;6.527e-01;4.421e-02;1.045e+00;4.000e-01;7.617e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.854020;1.045e+00;6.667e-01;1.272e-02;6.379e-01;1.217e-02;1.049e+00;1.057e+00;6.527e-01;4.423e-02;1.045e+00;4.000e-01;7.628e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.855020;1.045e+00;6.667e-01;1.273e-02;6.379e-01;1.218e-02;1.049e+00;1.057e+00;6.527e-01;4.425e-02;1.045e+00;4.000e-01;7.638e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.856020;1.045e+00;6.667e-01;1.275e-02;6.379e-01;1.220e-02;1.049e+00;1.057e+00;6.527e-01;4.426e-02;1.045e+00;4.000e-01;7.648e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.857020;1.045e+00;6.667e-01;1.277e-02;6.379e-01;1.221e-02;1.049e+00;1.057e+00;6.527e-01;4.428e-02;1.045e+00;4.000e-01;7.658e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.858020;1.045e+00;6.667e-01;1.278e-02;6.379e-01;1.223e-02;1.049e+00;1.057e+00;6.527e-01;4.429e-02;1.045e+00;4.000e-01;7.668e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.859020;1.045e+00;6.667e-01;1.280e-02;6.379e-01;1.225e-02;1.049e+00;1.057e+00;6.527e-01;4.431e-02;1.045e+00;4.000e-01;7.678e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.860020;1.045e+00;6.667e-01;1.282e-02;6.379e-01;1.226e-02;1.049e+00;1.057e+00;6.527e-01;4.433e-02;1.045e+00;4.000e-01;7.689e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.861020;1.045e+00;6.667e-01;1.283e-02;6.379e-01;1.228e-02;1.049e+00;1.057e+00;6.527e-01;4.434e-02;1.045e+00;4.000e-01;7.699e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.862020;1.045e+00;6.667e-01;1.285e-02;6.379e-01;1.230e-02;1.049e+00;1.057e+00;6.527e-01;4.436e-02;1.045e+00;4.000e-01;7.709e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.863020;1.045e+00;6.667e-01;1.287e-02;6.379e-01;1.231e-02;1.049e+00;1.057e+00;6.527e-01;4.437e-02;1.045e+00;4.000e-01;7.719e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.864020;1.045e+00;6.667e-01;1.288e-02;6.379e-01;1.233e-02;1.049e+00;1.057e+00;6.527e-01;4.439e-02;1.045e+00;4.000e-01;7.729e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.865020;1.045e+00;6.667e-01;1.290e-02;6.379e-01;1.234e-02;1.049e+00;1.057e+00;6.527e-01;4.441e-02;1.045e+00;4.000e-01;7.740e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.866020;1.045e+00;6.667e-01;1.292e-02;6.379e-01;1.236e-02;1.049e+00;1.057e+00;6.527e-01;4.442e-02;1.045e+00;4.000e-01;7.750e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.867020;1.045e+00;6.667e-01;1.294e-02;6.379e-01;1.238e-02;1.049e+00;1.057e+00;6.527e-01;4.444e-02;1.045e+00;4.000e-01;7.760e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.868020;1.045e+00;6.667e-01;1.295e-02;6.379e-01;1.239e-02;1.049e+00;1.057e+00;6.527e-01;4.445e-02;1.045e+00;4.000e-01;7.770e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.870020;1.045e+00;6.667e-01;1.299e-02;6.379e-01;1.243e-02;1.049e+00;1.057e+00;6.527e-01;4.449e-02;1.045e+00;4.000e-01;7.791e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.871020;1.045e+00;6.667e-01;1.300e-02;6.379e-01;1.244e-02;1.049e+00;1.057e+00;6.527e-01;4.450e-02;1.045e+00;4.000e-01;7.801e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.872020;1.045e+00;6.667e-01;1.302e-02;6.379e-01;1.246e-02;1.049e+00;1.057e+00;6.527e-01;4.452e-02;1.045e+00;4.000e-01;7.811e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.873020;1.045e+00;6.667e-01;1.304e-02;6.379e-01;1.247e-02;1.049e+00;1.057e+00;6.527e-01;4.453e-02;1.045e+00;4.000e-01;7.822e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.874020;1.045e+00;6.667e-01;1.305e-02;6.379e-01;1.249e-02;1.049e+00;1.057e+00;6.527e-01;4.455e-02;1.045e+00;4.000e-01;7.832e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.875020;1.045e+00;6.667e-01;1.307e-02;6.379e-01;1.251e-02;1.049e+00;1.057e+00;6.527e-01;4.457e-02;1.045e+00;4.000e-01;7.843e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.876020;1.045e+00;6.667e-01;1.309e-02;6.379e-01;1.252e-02;1.049e+00;1.057e+00;6.526e-01;4.458e-02;1.045e+00;4.000e-01;7.853e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.877020;1.045e+00;6.667e-01;1.311e-02;6.379e-01;1.254e-02;1.049e+00;1.057e+00;6.526e-01;4.460e-02;1.045e+00;4.000e-01;7.863e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.878020;1.045e+00;6.667e-01;1.312e-02;6.379e-01;1.256e-02;1.049e+00;1.057e+00;6.526e-01;4.461e-02;1.045e+00;4.000e-01;7.873e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.879020;1.045e+00;6.667e-01;1.314e-02;6.379e-01;1.257e-02;1.049e+00;1.057e+00;6.526e-01;4.463e-02;1.045e+00;4.000e-01;7.883e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.880020;1.045e+00;6.667e-01;1.316e-02;6.379e-01;1.259e-02;1.049e+00;1.057e+00;6.526e-01;4.465e-02;1.045e+00;4.000e-01;7.894e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.881020;1.045e+00;6.667e-01;1.317e-02;6.379e-01;1.260e-02;1.049e+00;1.057e+00;6.526e-01;4.466e-02;1.045e+00;4.000e-01;7.904e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.882020;1.045e+00;6.667e-01;1.319e-02;6.379e-01;1.262e-02;1.049e+00;1.057e+00;6.526e-01;4.468e-02;1.045e+00;4.000e-01;7.914e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.883020;1.045e+00;6.667e-01;1.321e-02;6.379e-01;1.264e-02;1.049e+00;1.057e+00;6.526e-01;4.469e-02;1.045e+00;4.000e-01;7.924e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.884020;1.045e+00;6.667e-01;1.322e-02;6.379e-01;1.265e-02;1.049e+00;1.057e+00;6.526e-01;4.471e-02;1.045e+00;4.000e-01;7.935e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.885020;1.045e+00;6.667e-01;1.324e-02;6.379e-01;1.267e-02;1.049e+00;1.057e+00;6.526e-01;4.473e-02;1.045e+00;4.000e-01;7.945e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.886020;1.045e+00;6.667e-01;1.326e-02;6.379e-01;1.269e-02;1.049e+00;1.057e+00;6.526e-01;4.474e-02;1.045e+00;4.000e-01;7.955e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.887020;1.045e+00;6.667e-01;1.328e-02;6.379e-01;1.270e-02;1.049e+00;1.057e+00;6.526e-01;4.476e-02;1.045e+00;4.000e-01;7.965e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.888020;1.045e+00;6.667e-01;1.329e-02;6.379e-01;1.272e-02;1.049e+00;1.057e+00;6.526e-01;4.478e-02;1.045e+00;4.000e-01;7.975e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.889020;1.045e+00;6.667e-01;1.331e-02;6.379e-01;1.274e-02;1.049e+00;1.057e+00;6.526e-01;4.479e-02;1.045e+00;4.000e-01;7.986e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.890020;1.045e+00;6.667e-01;1.333e-02;6.379e-01;1.275e-02;1.049e+00;1.057e+00;6.526e-01;4.481e-02;1.045e+00;4.000e-01;7.996e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.891020;1.045e+00;6.667e-01;1.334e-02;6.379e-01;1.277e-02;1.049e+00;1.057e+00;6.526e-01;4.482e-02;1.045e+00;4.000e-01;8.006e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.892020;1.045e+00;6.667e-01;1.336e-02;6.379e-01;1.278e-02;1.049e+00;1.057e+00;6.526e-01;4.484e-02;1.045e+00;4.000e-01;8.016e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.893020;1.045e+00;6.667e-01;1.338e-02;6.379e-01;1.280e-02;1.049e+00;1.057e+00;6.526e-01;4.486e-02;1.045e+00;4.000e-01;8.026e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.894020;1.045e+00;6.667e-01;1.340e-02;6.379e-01;1.282e-02;1.049e+00;1.057e+00;6.526e-01;4.487e-02;1.045e+00;4.000e-01;8.037e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.895020;1.045e+00;6.667e-01;1.341e-02;6.379e-01;1.283e-02;1.049e+00;1.057e+00;6.526e-01;4.489e-02;1.045e+00;4.000e-01;8.047e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.896020;1.045e+00;6.667e-01;1.343e-02;6.379e-01;1.285e-02;1.049e+00;1.057e+00;6.526e-01;4.490e-02;1.045e+00;4.000e-01;8.057e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.897020;1.045e+00;6.667e-01;1.345e-02;6.379e-01;1.286e-02;1.049e+00;1.057e+00;6.526e-01;4.492e-02;1.045e+00;4.000e-01;8.067e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.898020;1.045e+00;6.667e-01;1.346e-02;6.379e-01;1.288e-02;1.049e+00;1.057e+00;6.526e-01;4.494e-02;1.045e+00;4.000e-01;8.078e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.899020;1.045e+00;6.667e-01;1.348e-02;6.379e-01;1.290e-02;1.049e+00;1.057e+00;6.526e-01;4.495e-02;1.045e+00;4.000e-01;8.088e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.900020;1.045e+00;6.667e-01;1.350e-02;6.379e-01;1.291e-02;1.049e+00;1.057e+00;6.526e-01;4.497e-02;1.045e+00;4.000e-01;8.098e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.901020;1.045e+00;6.667e-01;1.351e-02;6.379e-01;1.293e-02;1.049e+00;1.057e+00;6.526e-01;4.498e-02;1.045e+00;4.000e-01;8.108e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.902020;1.045e+00;6.667e-01;1.353e-02;6.379e-01;1.295e-02;1.049e+00;1.057e+00;6.526e-01;4.500e-02;1.045e+00;4.000e-01;8.119e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.903020;1.045e+00;6.667e-01;1.355e-02;6.379e-01;1.296e-02;1.049e+00;1.057e+00;6.526e-01;4.502e-02;1.045e+00;4.000e-01;8.129e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.904020;1.045e+00;6.667e-01;1.357e-02;6.379e-01;1.298e-02;1.049e+00;1.057e+00;6.526e-01;4.503e-02;1.045e+00;4.000e-01;8.139e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.905020;1.045e+00;6.667e-01;1.358e-02;6.379e-01;1.299e-02;1.049e+00;1.057e+00;6.526e-01;4.505e-02;1.045e+00;4.000e-01;8.149e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.906020;1.045e+00;6.667e-01;1.360e-02;6.379e-01;1.301e-02;1.049e+00;1.057e+00;6.526e-01;4.507e-02;1.045e+00;4.000e-01;8.159e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.907020;1.045e+00;6.667e-01;1.362e-02;6.379e-01;1.303e-02;1.049e+00;1.057e+00;6.526e-01;4.508e-02;1.045e+00;4.000e-01;8.170e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.908020;1.045e+00;6.667e-01;1.363e-02;6.379e-01;1.304e-02;1.049e+00;1.057e+00;6.526e-01;4.510e-02;1.045e+00;4.000e-01;8.180e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.909020;1.045e+00;6.667e-01;1.365e-02;6.379e-01;1.306e-02;1.049e+00;1.057e+00;6.526e-01;4.511e-02;1.045e+00;4.000e-01;8.190e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.910020;1.045e+00;6.667e-01;1.367e-02;6.379e-01;1.308e-02;1.049e+00;1.057e+00;6.526e-01;4.513e-02;1.045e+00;4.000e-01;8.200e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.911020;1.045e+00;6.667e-01;1.368e-02;6.379e-01;1.309e-02;1.049e+00;1.057e+00;6.526e-01;4.515e-02;1.045e+00;4.000e-01;8.211e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.912020;1.045e+00;6.667e-01;1.370e-02;6.379e-01;1.311e-02;1.049e+00;1.057e+00;6.526e-01;4.516e-02;1.045e+00;4.000e-01;8.221e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.913020;1.045e+00;6.667e-01;1.372e-02;6.379e-01;1.313e-02;1.049e+00;1.057e+00;6.526e-01;4.518e-02;1.045e+00;4.000e-01;8.231e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.914020;1.045e+00;6.667e-01;1.374e-02;6.379e-01;1.314e-02;1.049e+00;1.057e+00;6.526e-01;4.519e-02;1.045e+00;4.000e-01;8.241e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.915020;1.045e+00;6.667e-01;1.375e-02;6.379e-01;1.316e-02;1.049e+00;1.057e+00;6.526e-01;4.521e-02;1.045e+00;4.000e-01;8.252e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.916020;1.045e+00;6.667e-01;1.377e-02;6.379e-01;1.317e-02;1.049e+00;1.057e+00;6.526e-01;4.523e-02;1.045e+00;4.000e-01;8.262e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.917020;1.045e+00;6.667e-01;1.379e-02;6.379e-01;1.319e-02;1.049e+00;1.057e+00;6.526e-01;4.524e-02;1.045e+00;4.000e-01;8.272e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.918020;1.045e+00;6.667e-01;1.380e-02;6.379e-01;1.321e-02;1.049e+00;1.057e+00;6.526e-01;4.526e-02;1.045e+00;4.000e-01;8.282e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.919020;1.045e+00;6.667e-01;1.382e-02;6.379e-01;1.322e-02;1.049e+00;1.057e+00;6.526e-01;4.527e-02;1.045e+00;4.000e-01;8.292e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.920020;1.045e+00;6.667e-01;1.384e-02;6.379e-01;1.324e-02;1.049e+00;1.057e+00;6.526e-01;4.529e-02;1.045e+00;4.000e-01;8.303e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.921020;1.045e+00;6.667e-01;1.385e-02;6.379e-01;1.326e-02;1.049e+00;1.057e+00;6.526e-01;4.531e-02;1.045e+00;4.000e-01;8.313e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.922020;1.045e+00;6.667e-01;1.387e-02;6.379e-01;1.327e-02;1.049e+00;1.057e+00;6.526e-01;4.532e-02;1.045e+00;4.000e-01;8.323e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.923020;1.045e+00;6.667e-01;1.389e-02;6.379e-01;1.329e-02;1.049e+00;1.057e+00;6.526e-01;4.534e-02;1.045e+00;4.000e-01;8.333e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.924020;1.045e+00;6.667e-01;1.391e-02;6.379e-01;1.331e-02;1.049e+00;1.057e+00;6.526e-01;4.535e-02;1.045e+00;4.000e-01;8.344e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.925020;1.045e+00;6.667e-01;1.392e-02;6.379e-01;1.332e-02;1.049e+00;1.057e+00;6.526e-01;4.537e-02;1.045e+00;4.000e-01;8.354e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.926020;1.045e+00;6.667e-01;1.394e-02;6.379e-01;1.334e-02;1.049e+00;1.057e+00;6.526e-01;4.539e-02;1.045e+00;4.000e-01;8.364e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.927020;1.045e+00;6.667e-01;1.396e-02;6.379e-01;1.335e-02;1.049e+00;1.057e+00;6.526e-01;4.540e-02;1.045e+00;4.000e-01;8.374e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.928020;1.045e+00;6.667e-01;1.398e-02;6.379e-01;1.337e-02;1.049e+00;1.057e+00;6.526e-01;4.542e-02;1.045e+00;4.000e-01;8.385e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.929020;1.045e+00;6.667e-01;1.399e-02;6.379e-01;1.339e-02;1.049e+00;1.057e+00;6.526e-01;4.543e-02;1.045e+00;4.000e-01;8.395e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.930020;1.045e+00;6.667e-01;1.401e-02;6.379e-01;1.340e-02;1.049e+00;1.057e+00;6.526e-01;4.545e-02;1.045e+00;4.000e-01;8.405e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.931020;1.045e+00;6.667e-01;1.403e-02;6.378e-01;1.342e-02;1.049e+00;1.057e+00;6.526e-01;4.547e-02;1.045e+00;4.000e-01;8.415e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.932020;1.045e+00;6.667e-01;1.404e-02;6.378e-01;1.344e-02;1.049e+00;1.057e+00;6.526e-01;4.548e-02;1.045e+00;4.000e-01;8.426e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.933020;1.045e+00;6.667e-01;1.406e-02;6.378e-01;1.345e-02;1.049e+00;1.057e+00;6.526e-01;4.550e-02;1.045e+00;4.000e-01;8.436e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.934020;1.045e+00;6.667e-01;1.408e-02;6.378e-01;1.347e-02;1.049e+00;1.057e+00;6.526e-01;4.551e-02;1.045e+00;4.000e-01;8.446e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.935020;1.045e+00;6.667e-01;1.409e-02;6.378e-01;1.348e-02;1.049e+00;1.057e+00;6.526e-01;4.553e-02;1.045e+00;4.000e-01;8.456e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.936020;1.045e+00;6.667e-01;1.411e-02;6.378e-01;1.350e-02;1.049e+00;1.057e+00;6.526e-01;4.555e-02;1.045e+00;4.000e-01;8.467e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.937020;1.045e+00;6.667e-01;1.413e-02;6.378e-01;1.352e-02;1.049e+00;1.057e+00;6.526e-01;4.556e-02;1.045e+00;4.000e-01;8.477e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.938020;1.045e+00;6.667e-01;1.414e-02;6.378e-01;1.353e-02;1.049e+00;1.057e+00;6.526e-01;4.558e-02;1.045e+00;4.000e-01;8.487e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.939020;1.045e+00;6.667e-01;1.416e-02;6.378e-01;1.355e-02;1.049e+00;1.057e+00;6.526e-01;4.560e-02;1.045e+00;4.000e-01;8.497e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.940020;1.045e+00;6.667e-01;1.418e-02;6.378e-01;1.357e-02;1.049e+00;1.057e+00;6.526e-01;4.561e-02;1.045e+00;4.000e-01;8.508e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.941020;1.045e+00;6.667e-01;1.420e-02;6.378e-01;1.358e-02;1.049e+00;1.057e+00;6.526e-01;4.563e-02;1.045e+00;4.000e-01;8.518e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.942020;1.045e+00;6.667e-01;1.421e-02;6.378e-01;1.360e-02;1.049e+00;1.057e+00;6.526e-01;4.564e-02;1.045e+00;4.000e-01;8.528e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.943020;1.045e+00;6.667e-01;1.423e-02;6.378e-01;1.361e-02;1.049e+00;1.057e+00;6.526e-01;4.566e-02;1.045e+00;4.000e-01;8.538e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.944020;1.045e+00;6.667e-01;1.425e-02;6.378e-01;1.363e-02;1.049e+00;1.057e+00;6.526e-01;4.568e-02;1.045e+00;4.000e-01;8.549e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.945020;1.045e+00;6.667e-01;1.427e-02;6.378e-01;1.365e-02;1.049e+00;1.057e+00;6.526e-01;4.569e-02;1.045e+00;4.000e-01;8.559e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.946020;1.045e+00;6.667e-01;1.428e-02;6.378e-01;1.366e-02;1.049e+00;1.057e+00;6.526e-01;4.571e-02;1.045e+00;4.000e-01;8.569e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.947020;1.045e+00;6.667e-01;1.430e-02;6.378e-01;1.368e-02;1.049e+00;1.057e+00;6.526e-01;4.572e-02;1.045e+00;4.000e-01;8.579e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.948020;1.045e+00;6.667e-01;1.432e-02;6.378e-01;1.370e-02;1.049e+00;1.057e+00;6.526e-01;4.574e-02;1.045e+00;4.000e-01;8.590e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.949020;1.045e+00;6.667e-01;1.433e-02;6.378e-01;1.371e-02;1.049e+00;1.057e+00;6.526e-01;4.576e-02;1.045e+00;4.000e-01;8.600e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.950020;1.045e+00;6.667e-01;1.435e-02;6.378e-01;1.373e-02;1.049e+00;1.057e+00;6.526e-01;4.577e-02;1.045e+00;4.000e-01;8.610e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.951020;1.045e+00;6.667e-01;1.437e-02;6.378e-01;1.375e-02;1.050e+00;1.057e+00;6.526e-01;4.579e-02;1.045e+00;4.000e-01;8.620e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.952020;1.045e+00;6.667e-01;1.439e-02;6.378e-01;1.376e-02;1.050e+00;1.057e+00;6.526e-01;4.580e-02;1.045e+00;4.000e-01;8.631e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.953020;1.045e+00;6.667e-01;1.440e-02;6.378e-01;1.378e-02;1.050e+00;1.057e+00;6.526e-01;4.582e-02;1.045e+00;4.000e-01;8.641e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.954020;1.045e+00;6.667e-01;1.442e-02;6.378e-01;1.379e-02;1.050e+00;1.057e+00;6.526e-01;4.584e-02;1.045e+00;4.000e-01;8.651e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.955020;1.045e+00;6.667e-01;1.444e-02;6.378e-01;1.381e-02;1.050e+00;1.057e+00;6.526e-01;4.585e-02;1.045e+00;4.000e-01;8.662e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.956020;1.045e+00;6.667e-01;1.445e-02;6.378e-01;1.383e-02;1.050e+00;1.057e+00;6.526e-01;4.587e-02;1.045e+00;4.000e-01;8.672e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.957020;1.045e+00;6.667e-01;1.447e-02;6.378e-01;1.384e-02;1.050e+00;1.057e+00;6.526e-01;4.588e-02;1.045e+00;4.000e-01;8.682e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.959020;1.045e+00;6.667e-01;1.451e-02;6.378e-01;1.388e-02;1.050e+00;1.057e+00;6.526e-01;4.592e-02;1.045e+00;4.000e-01;8.703e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.960020;1.045e+00;6.667e-01;1.452e-02;6.378e-01;1.389e-02;1.050e+00;1.057e+00;6.526e-01;4.593e-02;1.045e+00;4.000e-01;8.713e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.961020;1.045e+00;6.667e-01;1.454e-02;6.378e-01;1.391e-02;1.050e+00;1.057e+00;6.525e-01;4.595e-02;1.045e+00;4.000e-01;8.723e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.962020;1.045e+00;6.667e-01;1.456e-02;6.378e-01;1.393e-02;1.050e+00;1.057e+00;6.525e-01;4.597e-02;1.045e+00;4.000e-01;8.733e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.963020;1.045e+00;6.667e-01;1.457e-02;6.378e-01;1.394e-02;1.050e+00;1.057e+00;6.525e-01;4.598e-02;1.045e+00;4.000e-01;8.744e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.964020;1.045e+00;6.667e-01;1.459e-02;6.378e-01;1.396e-02;1.050e+00;1.057e+00;6.525e-01;4.600e-02;1.045e+00;4.000e-01;8.754e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.965020;1.045e+00;6.667e-01;1.461e-02;6.378e-01;1.397e-02;1.050e+00;1.057e+00;6.525e-01;4.601e-02;1.045e+00;4.000e-01;8.764e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.966020;1.045e+00;6.667e-01;1.462e-02;6.378e-01;1.399e-02;1.050e+00;1.057e+00;6.525e-01;4.603e-02;1.045e+00;4.000e-01;8.774e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.967020;1.045e+00;6.667e-01;1.464e-02;6.378e-01;1.401e-02;1.050e+00;1.057e+00;6.525e-01;4.605e-02;1.045e+00;4.000e-01;8.785e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.968020;1.045e+00;6.667e-01;1.466e-02;6.378e-01;1.402e-02;1.050e+00;1.057e+00;6.525e-01;4.606e-02;1.045e+00;4.000e-01;8.795e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.969020;1.045e+00;6.667e-01;1.468e-02;6.378e-01;1.404e-02;1.050e+00;1.057e+00;6.525e-01;4.608e-02;1.045e+00;4.000e-01;8.805e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.970020;1.045e+00;6.667e-01;1.469e-02;6.378e-01;1.406e-02;1.050e+00;1.057e+00;6.525e-01;4.609e-02;1.045e+00;4.000e-01;8.816e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.971020;1.045e+00;6.667e-01;1.471e-02;6.378e-01;1.407e-02;1.050e+00;1.057e+00;6.525e-01;4.611e-02;1.045e+00;4.000e-01;8.826e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.972020;1.045e+00;6.667e-01;1.473e-02;6.378e-01;1.409e-02;1.050e+00;1.057e+00;6.525e-01;4.613e-02;1.045e+00;4.000e-01;8.836e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.973020;1.045e+00;6.667e-01;1.474e-02;6.378e-01;1.411e-02;1.050e+00;1.057e+00;6.525e-01;4.614e-02;1.045e+00;4.000e-01;8.846e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.974020;1.045e+00;6.667e-01;1.476e-02;6.378e-01;1.412e-02;1.050e+00;1.057e+00;6.525e-01;4.616e-02;1.045e+00;4.000e-01;8.857e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.975020;1.045e+00;6.667e-01;1.478e-02;6.378e-01;1.414e-02;1.050e+00;1.057e+00;6.525e-01;4.617e-02;1.045e+00;4.000e-01;8.867e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.976020;1.045e+00;6.667e-01;1.479e-02;6.378e-01;1.415e-02;1.050e+00;1.057e+00;6.525e-01;4.619e-02;1.045e+00;4.000e-01;8.877e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.977020;1.045e+00;6.667e-01;1.481e-02;6.378e-01;1.417e-02;1.050e+00;1.057e+00;6.525e-01;4.621e-02;1.045e+00;4.000e-01;8.887e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.978020;1.045e+00;6.667e-01;1.483e-02;6.378e-01;1.419e-02;1.050e+00;1.057e+00;6.525e-01;4.622e-02;1.045e+00;4.000e-01;8.898e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.979020;1.045e+00;6.667e-01;1.485e-02;6.378e-01;1.420e-02;1.050e+00;1.057e+00;6.525e-01;4.624e-02;1.045e+00;4.000e-01;8.908e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.980020;1.045e+00;6.667e-01;1.486e-02;6.378e-01;1.422e-02;1.050e+00;1.057e+00;6.525e-01;4.626e-02;1.045e+00;4.000e-01;8.918e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.981020;1.045e+00;6.667e-01;1.488e-02;6.378e-01;1.424e-02;1.050e+00;1.057e+00;6.525e-01;4.627e-02;1.045e+00;4.000e-01;8.929e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.982020;1.045e+00;6.667e-01;1.490e-02;6.378e-01;1.425e-02;1.050e+00;1.057e+00;6.525e-01;4.629e-02;1.045e+00;4.000e-01;8.939e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.983020;1.045e+00;6.667e-01;1.492e-02;6.378e-01;1.427e-02;1.050e+00;1.057e+00;6.525e-01;4.630e-02;1.045e+00;4.000e-01;8.949e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.984020;1.045e+00;6.667e-01;1.493e-02;6.378e-01;1.429e-02;1.050e+00;1.057e+00;6.525e-01;4.632e-02;1.045e+00;4.000e-01;8.959e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.985020;1.045e+00;6.667e-01;1.495e-02;6.378e-01;1.430e-02;1.050e+00;1.057e+00;6.525e-01;4.634e-02;1.045e+00;4.000e-01;8.970e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.986020;1.045e+00;6.667e-01;1.497e-02;6.378e-01;1.432e-02;1.050e+00;1.057e+00;6.525e-01;4.635e-02;1.045e+00;4.000e-01;8.980e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.987020;1.045e+00;6.667e-01;1.498e-02;6.378e-01;1.434e-02;1.050e+00;1.057e+00;6.525e-01;4.637e-02;1.045e+00;4.000e-01;8.990e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.988020;1.045e+00;6.667e-01;1.500e-02;6.378e-01;1.435e-02;1.050e+00;1.057e+00;6.525e-01;4.638e-02;1.045e+00;4.000e-01;9.001e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.989020;1.045e+00;6.667e-01;1.502e-02;6.378e-01;1.437e-02;1.050e+00;1.057e+00;6.525e-01;4.640e-02;1.045e+00;4.000e-01;9.011e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.990020;1.045e+00;6.667e-01;1.503e-02;6.378e-01;1.438e-02;1.050e+00;1.057e+00;6.525e-01;4.642e-02;1.045e+00;4.000e-01;9.021e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.991020;1.045e+00;6.667e-01;1.505e-02;6.378e-01;1.440e-02;1.050e+00;1.057e+00;6.525e-01;4.643e-02;1.045e+00;4.000e-01;9.031e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.992020;1.045e+00;6.667e-01;1.507e-02;6.378e-01;1.442e-02;1.050e+00;1.057e+00;6.525e-01;4.645e-02;1.045e+00;4.000e-01;9.042e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.993020;1.045e+00;6.667e-01;1.509e-02;6.378e-01;1.443e-02;1.050e+00;1.057e+00;6.525e-01;4.646e-02;1.045e+00;4.000e-01;9.052e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.994020;1.045e+00;6.667e-01;1.510e-02;6.378e-01;1.445e-02;1.050e+00;1.057e+00;6.525e-01;4.648e-02;1.045e+00;4.000e-01;9.062e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.995020;1.045e+00;6.667e-01;1.512e-02;6.378e-01;1.447e-02;1.050e+00;1.057e+00;6.525e-01;4.650e-02;1.045e+00;4.000e-01;9.072e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.996020;1.045e+00;6.667e-01;1.514e-02;6.378e-01;1.448e-02;1.050e+00;1.057e+00;6.525e-01;4.651e-02;1.045e+00;4.000e-01;9.083e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.997020;1.045e+00;6.667e-01;1.516e-02;6.378e-01;1.450e-02;1.050e+00;1.057e+00;6.525e-01;4.653e-02;1.045e+00;4.000e-01;9.093e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.998020;1.045e+00;6.667e-01;1.517e-02;6.378e-01;1.452e-02;1.050e+00;1.057e+00;6.525e-01;4.655e-02;1.045e+00;4.000e-01;9.103e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
20.999020;1.045e+00;6.667e-01;1.519e-02;6.378e-01;1.453e-02;1.050e+00;1.057e+00;6.525e-01;4.656e-02;1.045e+00;4.000e-01;9.114e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.000020;1.045e+00;6.667e-01;1.521e-02;6.378e-01;1.455e-02;1.050e+00;1.057e+00;6.525e-01;4.658e-02;1.045e+00;4.000e-01;9.124e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.001020;1.045e+00;6.667e-01;1.522e-02;6.378e-01;1.456e-02;1.050e+00;1.057e+00;6.525e-01;4.659e-02;1.045e+00;4.000e-01;9.134e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.002020;1.045e+00;6.667e-01;1.524e-02;6.378e-01;1.458e-02;1.050e+00;1.057e+00;6.525e-01;4.661e-02;1.045e+00;4.000e-01;9.144e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.003020;1.045e+00;6.667e-01;1.526e-02;6.378e-01;1.460e-02;1.050e+00;1.057e+00;6.525e-01;4.663e-02;1.045e+00;4.000e-01;9.155e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.004020;1.045e+00;6.667e-01;1.528e-02;6.378e-01;1.461e-02;1.050e+00;1.057e+00;6.525e-01;4.664e-02;1.045e+00;4.000e-01;9.165e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.005020;1.045e+00;6.667e-01;1.529e-02;6.378e-01;1.463e-02;1.050e+00;1.057e+00;6.525e-01;4.666e-02;1.045e+00;4.000e-01;9.175e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.006020;1.045e+00;6.667e-01;1.531e-02;6.378e-01;1.465e-02;1.050e+00;1.057e+00;6.525e-01;4.667e-02;1.045e+00;4.000e-01;9.186e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.007020;1.045e+00;6.667e-01;1.533e-02;6.378e-01;1.466e-02;1.050e+00;1.057e+00;6.525e-01;4.669e-02;1.045e+00;4.000e-01;9.196e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.008020;1.045e+00;6.667e-01;1.534e-02;6.378e-01;1.468e-02;1.050e+00;1.057e+00;6.525e-01;4.671e-02;1.045e+00;4.000e-01;9.206e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.009020;1.045e+00;6.667e-01;1.536e-02;6.378e-01;1.470e-02;1.050e+00;1.057e+00;6.525e-01;4.672e-02;1.045e+00;4.000e-01;9.217e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.010020;1.045e+00;6.667e-01;1.538e-02;6.378e-01;1.471e-02;1.050e+00;1.057e+00;6.525e-01;4.674e-02;1.045e+00;4.000e-01;9.227e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.011020;1.045e+00;6.667e-01;1.540e-02;6.378e-01;1.473e-02;1.050e+00;1.057e+00;6.525e-01;4.676e-02;1.045e+00;4.000e-01;9.237e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.012020;1.045e+00;6.667e-01;1.541e-02;6.378e-01;1.474e-02;1.050e+00;1.057e+00;6.525e-01;4.677e-02;1.045e+00;4.000e-01;9.247e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.014020;1.045e+00;6.667e-01;1.545e-02;6.378e-01;1.478e-02;1.050e+00;1.057e+00;6.525e-01;4.681e-02;1.045e+00;4.000e-01;9.268e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.015020;1.045e+00;6.667e-01;1.546e-02;6.378e-01;1.479e-02;1.050e+00;1.057e+00;6.525e-01;4.682e-02;1.045e+00;4.000e-01;9.278e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.016020;1.045e+00;6.667e-01;1.548e-02;6.378e-01;1.481e-02;1.050e+00;1.057e+00;6.525e-01;4.684e-02;1.045e+00;4.000e-01;9.289e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.017020;1.045e+00;6.667e-01;1.550e-02;6.378e-01;1.483e-02;1.050e+00;1.057e+00;6.525e-01;4.685e-02;1.045e+00;4.000e-01;9.299e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.018020;1.045e+00;6.667e-01;1.551e-02;6.378e-01;1.484e-02;1.050e+00;1.057e+00;6.525e-01;4.687e-02;1.045e+00;4.000e-01;9.309e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.019020;1.045e+00;6.667e-01;1.553e-02;6.378e-01;1.486e-02;1.050e+00;1.057e+00;6.525e-01;4.688e-02;1.045e+00;4.000e-01;9.319e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.020020;1.045e+00;6.667e-01;1.555e-02;6.378e-01;1.488e-02;1.050e+00;1.057e+00;6.525e-01;4.690e-02;1.045e+00;4.000e-01;9.330e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.021020;1.045e+00;6.667e-01;1.557e-02;6.378e-01;1.489e-02;1.050e+00;1.057e+00;6.525e-01;4.692e-02;1.045e+00;4.000e-01;9.340e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.022020;1.045e+00;6.667e-01;1.558e-02;6.378e-01;1.491e-02;1.050e+00;1.057e+00;6.525e-01;4.693e-02;1.045e+00;4.000e-01;9.350e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.023020;1.045e+00;6.667e-01;1.560e-02;6.378e-01;1.493e-02;1.050e+00;1.057e+00;6.525e-01;4.695e-02;1.045e+00;4.000e-01;9.361e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.024020;1.045e+00;6.667e-01;1.562e-02;6.378e-01;1.494e-02;1.050e+00;1.057e+00;6.525e-01;4.697e-02;1.045e+00;4.000e-01;9.371e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.025020;1.045e+00;6.667e-01;1.564e-02;6.378e-01;1.496e-02;1.050e+00;1.057e+00;6.525e-01;4.698e-02;1.045e+00;4.000e-01;9.381e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.026020;1.045e+00;6.667e-01;1.565e-02;6.378e-01;1.498e-02;1.050e+00;1.057e+00;6.525e-01;4.700e-02;1.045e+00;4.000e-01;9.392e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.027020;1.045e+00;6.667e-01;1.567e-02;6.378e-01;1.499e-02;1.050e+00;1.057e+00;6.525e-01;4.701e-02;1.045e+00;4.000e-01;9.402e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.028020;1.045e+00;6.667e-01;1.569e-02;6.378e-01;1.501e-02;1.050e+00;1.057e+00;6.525e-01;4.703e-02;1.045e+00;4.000e-01;9.412e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.029020;1.045e+00;6.667e-01;1.570e-02;6.378e-01;1.502e-02;1.050e+00;1.057e+00;6.525e-01;4.705e-02;1.045e+00;4.000e-01;9.422e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.030020;1.045e+00;6.667e-01;1.572e-02;6.378e-01;1.504e-02;1.050e+00;1.057e+00;6.525e-01;4.706e-02;1.045e+00;4.000e-01;9.433e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.031020;1.045e+00;6.667e-01;1.574e-02;6.378e-01;1.506e-02;1.050e+00;1.057e+00;6.525e-01;4.708e-02;1.045e+00;4.000e-01;9.443e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.032020;1.045e+00;6.667e-01;1.576e-02;6.378e-01;1.507e-02;1.050e+00;1.057e+00;6.525e-01;4.710e-02;1.045e+00;4.000e-01;9.453e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.033020;1.045e+00;6.667e-01;1.577e-02;6.378e-01;1.509e-02;1.050e+00;1.057e+00;6.525e-01;4.711e-02;1.045e+00;4.000e-01;9.464e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.034020;1.045e+00;6.667e-01;1.579e-02;6.378e-01;1.511e-02;1.050e+00;1.057e+00;6.525e-01;4.713e-02;1.045e+00;4.000e-01;9.474e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.035020;1.045e+00;6.667e-01;1.581e-02;6.378e-01;1.512e-02;1.050e+00;1.057e+00;6.525e-01;4.714e-02;1.045e+00;4.000e-01;9.484e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.036020;1.045e+00;6.667e-01;1.583e-02;6.378e-01;1.514e-02;1.050e+00;1.057e+00;6.525e-01;4.716e-02;1.045e+00;4.000e-01;9.495e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.037020;1.045e+00;6.667e-01;1.584e-02;6.378e-01;1.516e-02;1.050e+00;1.057e+00;6.525e-01;4.718e-02;1.045e+00;4.000e-01;9.505e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.038020;1.045e+00;6.667e-01;1.586e-02;6.378e-01;1.517e-02;1.050e+00;1.057e+00;6.525e-01;4.719e-02;1.045e+00;4.000e-01;9.515e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.039020;1.045e+00;6.667e-01;1.588e-02;6.378e-01;1.519e-02;1.050e+00;1.057e+00;6.525e-01;4.721e-02;1.045e+00;4.000e-01;9.525e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.040020;1.045e+00;6.667e-01;1.589e-02;6.378e-01;1.520e-02;1.050e+00;1.057e+00;6.525e-01;4.722e-02;1.045e+00;4.000e-01;9.536e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.042020;1.045e+00;6.667e-01;1.593e-02;6.378e-01;1.524e-02;1.050e+00;1.057e+00;6.525e-01;4.726e-02;1.045e+00;4.000e-01;9.556e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.043020;1.045e+00;6.667e-01;1.595e-02;6.378e-01;1.525e-02;1.050e+00;1.057e+00;6.525e-01;4.727e-02;1.045e+00;4.000e-01;9.567e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.044020;1.045e+00;6.667e-01;1.596e-02;6.378e-01;1.527e-02;1.050e+00;1.057e+00;6.525e-01;4.729e-02;1.045e+00;4.000e-01;9.577e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.045020;1.045e+00;6.667e-01;1.598e-02;6.378e-01;1.529e-02;1.050e+00;1.057e+00;6.525e-01;4.731e-02;1.045e+00;4.000e-01;9.587e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.046020;1.045e+00;6.667e-01;1.600e-02;6.378e-01;1.530e-02;1.050e+00;1.057e+00;6.525e-01;4.732e-02;1.045e+00;4.000e-01;9.598e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.047020;1.045e+00;6.667e-01;1.601e-02;6.378e-01;1.532e-02;1.050e+00;1.057e+00;6.525e-01;4.734e-02;1.045e+00;4.000e-01;9.608e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.048020;1.045e+00;6.667e-01;1.603e-02;6.378e-01;1.534e-02;1.050e+00;1.057e+00;6.525e-01;4.735e-02;1.045e+00;4.000e-01;9.618e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.049020;1.045e+00;6.667e-01;1.605e-02;6.378e-01;1.535e-02;1.050e+00;1.057e+00;6.524e-01;4.737e-02;1.045e+00;4.000e-01;9.628e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.050020;1.045e+00;6.667e-01;1.606e-02;6.378e-01;1.537e-02;1.050e+00;1.057e+00;6.524e-01;4.739e-02;1.045e+00;4.000e-01;9.639e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.051020;1.045e+00;6.667e-01;1.608e-02;6.378e-01;1.538e-02;1.050e+00;1.057e+00;6.524e-01;4.740e-02;1.045e+00;4.000e-01;9.649e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.052020;1.045e+00;6.667e-01;1.610e-02;6.378e-01;1.540e-02;1.050e+00;1.057e+00;6.524e-01;4.742e-02;1.045e+00;4.000e-01;9.659e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.053020;1.045e+00;6.667e-01;1.612e-02;6.378e-01;1.542e-02;1.050e+00;1.057e+00;6.524e-01;4.743e-02;1.045e+00;4.000e-01;9.670e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.054020;1.045e+00;6.667e-01;1.613e-02;6.378e-01;1.543e-02;1.050e+00;1.057e+00;6.524e-01;4.745e-02;1.045e+00;4.000e-01;9.680e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.055020;1.045e+00;6.667e-01;1.615e-02;6.378e-01;1.545e-02;1.050e+00;1.057e+00;6.524e-01;4.747e-02;1.045e+00;4.000e-01;9.690e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.056020;1.045e+00;6.667e-01;1.617e-02;6.378e-01;1.547e-02;1.050e+00;1.057e+00;6.524e-01;4.748e-02;1.045e+00;4.000e-01;9.701e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.057020;1.045e+00;6.667e-01;1.618e-02;6.378e-01;1.548e-02;1.050e+00;1.057e+00;6.524e-01;4.750e-02;1.045e+00;4.000e-01;9.711e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.058020;1.045e+00;6.667e-01;1.620e-02;6.378e-01;1.550e-02;1.050e+00;1.057e+00;6.524e-01;4.752e-02;1.045e+00;4.000e-01;9.721e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.059020;1.045e+00;6.667e-01;1.622e-02;6.378e-01;1.552e-02;1.050e+00;1.057e+00;6.524e-01;4.753e-02;1.045e+00;4.000e-01;9.732e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.060020;1.045e+00;6.667e-01;1.624e-02;6.378e-01;1.553e-02;1.050e+00;1.057e+00;6.524e-01;4.755e-02;1.045e+00;4.000e-01;9.742e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.061020;1.045e+00;6.667e-01;1.625e-02;6.378e-01;1.555e-02;1.050e+00;1.057e+00;6.524e-01;4.756e-02;1.045e+00;4.000e-01;9.752e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.062020;1.045e+00;6.667e-01;1.627e-02;6.378e-01;1.557e-02;1.050e+00;1.057e+00;6.524e-01;4.758e-02;1.045e+00;4.000e-01;9.763e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.063020;1.045e+00;6.667e-01;1.629e-02;6.378e-01;1.558e-02;1.050e+00;1.057e+00;6.524e-01;4.760e-02;1.045e+00;4.000e-01;9.773e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.064020;1.045e+00;6.667e-01;1.631e-02;6.378e-01;1.560e-02;1.050e+00;1.057e+00;6.524e-01;4.761e-02;1.045e+00;4.000e-01;9.783e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.065020;1.045e+00;6.667e-01;1.632e-02;6.378e-01;1.561e-02;1.050e+00;1.057e+00;6.524e-01;4.763e-02;1.045e+00;4.000e-01;9.793e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.066020;1.045e+00;6.667e-01;1.634e-02;6.378e-01;1.563e-02;1.050e+00;1.057e+00;6.524e-01;4.765e-02;1.045e+00;4.000e-01;9.804e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.067020;1.045e+00;6.667e-01;1.636e-02;6.378e-01;1.565e-02;1.050e+00;1.057e+00;6.524e-01;4.766e-02;1.045e+00;4.000e-01;9.814e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.068020;1.045e+00;6.667e-01;1.637e-02;6.378e-01;1.566e-02;1.050e+00;1.057e+00;6.524e-01;4.768e-02;1.045e+00;4.000e-01;9.824e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.069020;1.045e+00;6.667e-01;1.639e-02;6.378e-01;1.568e-02;1.050e+00;1.057e+00;6.524e-01;4.769e-02;1.045e+00;4.000e-01;9.835e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.070020;1.045e+00;6.667e-01;1.641e-02;6.378e-01;1.570e-02;1.050e+00;1.057e+00;6.524e-01;4.771e-02;1.045e+00;4.000e-01;9.845e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.071020;1.045e+00;6.667e-01;1.642e-02;6.378e-01;1.571e-02;1.050e+00;1.057e+00;6.524e-01;4.773e-02;1.045e+00;4.000e-01;9.855e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.072020;1.045e+00;6.667e-01;1.644e-02;6.378e-01;1.573e-02;1.050e+00;1.057e+00;6.524e-01;4.774e-02;1.045e+00;4.000e-01;9.866e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.073020;1.045e+00;6.667e-01;1.646e-02;6.378e-01;1.575e-02;1.050e+00;1.057e+00;6.524e-01;4.776e-02;1.045e+00;4.000e-01;9.876e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.074020;1.045e+00;6.667e-01;1.648e-02;6.378e-01;1.576e-02;1.050e+00;1.057e+00;6.524e-01;4.777e-02;1.045e+00;4.000e-01;9.886e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.075020;1.045e+00;6.667e-01;1.649e-02;6.378e-01;1.578e-02;1.050e+00;1.057e+00;6.524e-01;4.779e-02;1.045e+00;4.000e-01;9.897e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.076020;1.045e+00;6.667e-01;1.651e-02;6.378e-01;1.580e-02;1.050e+00;1.057e+00;6.524e-01;4.781e-02;1.045e+00;4.000e-01;9.907e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.077020;1.045e+00;6.667e-01;1.653e-02;6.378e-01;1.581e-02;1.050e+00;1.057e+00;6.524e-01;4.782e-02;1.045e+00;4.000e-01;9.917e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.078020;1.045e+00;6.667e-01;1.655e-02;6.378e-01;1.583e-02;1.050e+00;1.057e+00;6.524e-01;4.784e-02;1.045e+00;4.000e-01;9.928e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.079020;1.045e+00;6.667e-01;1.656e-02;6.378e-01;1.585e-02;1.050e+00;1.057e+00;6.524e-01;4.786e-02;1.045e+00;4.000e-01;9.938e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.080020;1.045e+00;6.667e-01;1.658e-02;6.378e-01;1.586e-02;1.050e+00;1.057e+00;6.524e-01;4.787e-02;1.045e+00;4.000e-01;9.948e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.081020;1.045e+00;6.667e-01;1.660e-02;6.378e-01;1.588e-02;1.050e+00;1.057e+00;6.524e-01;4.789e-02;1.045e+00;4.000e-01;9.958e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.082020;1.045e+00;6.667e-01;1.662e-02;6.378e-01;1.589e-02;1.050e+00;1.057e+00;6.524e-01;4.790e-02;1.045e+00;4.000e-01;9.969e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.083020;1.045e+00;6.667e-01;1.663e-02;6.378e-01;1.591e-02;1.050e+00;1.057e+00;6.524e-01;4.792e-02;1.045e+00;4.000e-01;9.979e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.084020;1.045e+00;6.667e-01;1.665e-02;6.378e-01;1.593e-02;1.050e+00;1.057e+00;6.524e-01;4.794e-02;1.045e+00;4.000e-01;9.989e-03;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.085020;1.045e+00;6.667e-01;1.667e-02;6.378e-01;1.594e-02;1.050e+00;1.057e+00;6.524e-01;4.795e-02;1.045e+00;4.000e-01;1.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.086020;1.045e+00;6.667e-01;1.668e-02;6.378e-01;1.596e-02;1.050e+00;1.057e+00;6.524e-01;4.797e-02;1.045e+00;4.000e-01;1.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.087020;1.045e+00;6.667e-01;1.670e-02;6.378e-01;1.598e-02;1.050e+00;1.057e+00;6.524e-01;4.798e-02;1.045e+00;4.000e-01;1.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.088020;1.045e+00;6.667e-01;1.672e-02;6.378e-01;1.599e-02;1.050e+00;1.057e+00;6.524e-01;4.800e-02;1.045e+00;4.000e-01;1.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.089020;1.045e+00;6.667e-01;1.673e-02;6.378e-01;1.601e-02;1.050e+00;1.057e+00;6.524e-01;4.802e-02;1.045e+00;4.000e-01;1.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.090020;1.045e+00;6.667e-01;1.675e-02;6.378e-01;1.603e-02;1.050e+00;1.057e+00;6.524e-01;4.803e-02;1.045e+00;4.000e-01;1.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.091020;1.045e+00;6.667e-01;1.677e-02;6.378e-01;1.604e-02;1.050e+00;1.057e+00;6.524e-01;4.805e-02;1.045e+00;4.000e-01;1.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.092020;1.045e+00;6.667e-01;1.679e-02;6.378e-01;1.606e-02;1.050e+00;1.057e+00;6.524e-01;4.807e-02;1.045e+00;4.000e-01;1.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.093020;1.045e+00;6.667e-01;1.680e-02;6.378e-01;1.607e-02;1.050e+00;1.057e+00;6.524e-01;4.808e-02;1.045e+00;4.000e-01;1.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.094020;1.045e+00;6.667e-01;1.682e-02;6.378e-01;1.609e-02;1.050e+00;1.057e+00;6.524e-01;4.810e-02;1.045e+00;4.000e-01;1.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.095020;1.045e+00;6.667e-01;1.684e-02;6.378e-01;1.611e-02;1.050e+00;1.057e+00;6.524e-01;4.811e-02;1.045e+00;4.000e-01;1.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.096020;1.045e+00;6.667e-01;1.686e-02;6.378e-01;1.612e-02;1.050e+00;1.057e+00;6.524e-01;4.813e-02;1.045e+00;4.000e-01;1.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.097020;1.045e+00;6.667e-01;1.687e-02;6.378e-01;1.614e-02;1.050e+00;1.057e+00;6.524e-01;4.815e-02;1.045e+00;4.000e-01;1.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.098020;1.045e+00;6.667e-01;1.689e-02;6.378e-01;1.616e-02;1.050e+00;1.057e+00;6.524e-01;4.816e-02;1.045e+00;4.000e-01;1.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
