time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.099020;1.045e+00;6.667e-01;1.691e-02;6.378e-01;1.617e-02;1.050e+00;1.057e+00;6.524e-01;4.818e-02;1.045e+00;4.000e-01;1.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.100020;1.045e+00;6.667e-01;1.693e-02;6.378e-01;1.619e-02;1.050e+00;1.057e+00;6.524e-01;4.820e-02;1.045e+00;4.000e-01;1.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.101020;1.045e+00;6.667e-01;1.694e-02;6.378e-01;1.621e-02;1.050e+00;1.057e+00;6.524e-01;4.821e-02;1.045e+00;4.000e-01;1.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.102020;1.045e+00;6.667e-01;1.696e-02;6.378e-01;1.622e-02;1.050e+00;1.057e+00;6.524e-01;4.823e-02;1.045e+00;4.000e-01;1.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.103020;1.045e+00;6.667e-01;1.698e-02;6.378e-01;1.624e-02;1.050e+00;1.057e+00;6.524e-01;4.824e-02;1.045e+00;4.000e-01;1.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.104020;1.045e+00;6.667e-01;1.699e-02;6.378e-01;1.626e-02;1.050e+00;1.057e+00;6.524e-01;4.826e-02;1.045e+00;4.000e-01;1.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.105020;1.045e+00;6.667e-01;1.701e-02;6.378e-01;1.627e-02;1.050e+00;1.057e+00;6.524e-01;4.828e-02;1.045e+00;4.000e-01;1.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.106020;1.045e+00;6.667e-01;1.703e-02;6.378e-01;1.629e-02;1.050e+00;1.057e+00;6.524e-01;4.829e-02;1.045e+00;4.000e-01;1.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.107020;1.045e+00;6.667e-01;1.705e-02;6.378e-01;1.631e-02;1.050e+00;1.057e+00;6.524e-01;4.831e-02;1.045e+00;4.000e-01;1.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.108020;1.045e+00;6.667e-01;1.706e-02;6.378e-01;1.632e-02;1.050e+00;1.057e+00;6.524e-01;4.832e-02;1.045e+00;4.000e-01;1.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.109020;1.045e+00;6.667e-01;1.708e-02;6.377e-01;1.634e-02;1.050e+00;1.057e+00;6.524e-01;4.834e-02;1.045e+00;4.000e-01;1.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.110020;1.045e+00;6.667e-01;1.710e-02;6.377e-01;1.636e-02;1.050e+00;1.057e+00;6.524e-01;4.836e-02;1.045e+00;4.000e-01;1.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.111020;1.045e+00;6.667e-01;1.711e-02;6.377e-01;1.637e-02;1.050e+00;1.057e+00;6.524e-01;4.837e-02;1.045e+00;4.000e-01;1.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.112020;1.045e+00;6.667e-01;1.713e-02;6.377e-01;1.639e-02;1.050e+00;1.057e+00;6.524e-01;4.839e-02;1.045e+00;4.000e-01;1.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.113020;1.045e+00;6.667e-01;1.715e-02;6.377e-01;1.640e-02;1.050e+00;1.057e+00;6.524e-01;4.841e-02;1.045e+00;4.000e-01;1.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.114020;1.045e+00;6.667e-01;1.717e-02;6.377e-01;1.642e-02;1.050e+00;1.057e+00;6.524e-01;4.842e-02;1.045e+00;4.000e-01;1.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.115020;1.045e+00;6.667e-01;1.718e-02;6.377e-01;1.644e-02;1.050e+00;1.057e+00;6.524e-01;4.844e-02;1.045e+00;4.000e-01;1.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.116020;1.045e+00;6.667e-01;1.720e-02;6.377e-01;1.645e-02;1.051e+00;1.057e+00;6.524e-01;4.845e-02;1.045e+00;4.000e-01;1.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.117020;1.045e+00;6.667e-01;1.722e-02;6.377e-01;1.647e-02;1.051e+00;1.057e+00;6.524e-01;4.847e-02;1.045e+00;4.000e-01;1.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.118020;1.045e+00;6.667e-01;1.723e-02;6.377e-01;1.649e-02;1.051e+00;1.057e+00;6.524e-01;4.849e-02;1.045e+00;4.000e-01;1.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.119020;1.045e+00;6.667e-01;1.725e-02;6.377e-01;1.650e-02;1.051e+00;1.057e+00;6.524e-01;4.850e-02;1.045e+00;4.000e-01;1.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.121020;1.045e+00;6.667e-01;1.729e-02;6.377e-01;1.654e-02;1.051e+00;1.057e+00;6.524e-01;4.854e-02;1.045e+00;4.000e-01;1.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.122020;1.045e+00;6.667e-01;1.730e-02;6.377e-01;1.655e-02;1.051e+00;1.057e+00;6.524e-01;4.855e-02;1.045e+00;4.000e-01;1.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.123020;1.045e+00;6.667e-01;1.732e-02;6.377e-01;1.657e-02;1.051e+00;1.057e+00;6.524e-01;4.857e-02;1.045e+00;4.000e-01;1.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.124020;1.045e+00;6.667e-01;1.734e-02;6.377e-01;1.658e-02;1.051e+00;1.057e+00;6.524e-01;4.858e-02;1.045e+00;4.000e-01;1.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.125020;1.045e+00;6.667e-01;1.736e-02;6.377e-01;1.660e-02;1.051e+00;1.057e+00;6.524e-01;4.860e-02;1.045e+00;4.000e-01;1.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.126020;1.045e+00;6.667e-01;1.737e-02;6.377e-01;1.662e-02;1.051e+00;1.057e+00;6.524e-01;4.862e-02;1.045e+00;4.000e-01;1.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.127020;1.045e+00;6.667e-01;1.739e-02;6.377e-01;1.663e-02;1.051e+00;1.057e+00;6.524e-01;4.863e-02;1.045e+00;4.000e-01;1.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.128020;1.045e+00;6.667e-01;1.741e-02;6.377e-01;1.665e-02;1.051e+00;1.057e+00;6.524e-01;4.865e-02;1.045e+00;4.000e-01;1.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.129020;1.045e+00;6.667e-01;1.742e-02;6.377e-01;1.667e-02;1.051e+00;1.057e+00;6.524e-01;4.866e-02;1.045e+00;4.000e-01;1.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.130020;1.045e+00;6.667e-01;1.744e-02;6.377e-01;1.668e-02;1.051e+00;1.057e+00;6.524e-01;4.868e-02;1.045e+00;4.000e-01;1.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.131020;1.045e+00;6.667e-01;1.746e-02;6.377e-01;1.670e-02;1.051e+00;1.057e+00;6.524e-01;4.870e-02;1.045e+00;4.000e-01;1.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.132020;1.045e+00;6.667e-01;1.748e-02;6.377e-01;1.672e-02;1.051e+00;1.057e+00;6.524e-01;4.871e-02;1.045e+00;4.000e-01;1.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.133020;1.045e+00;6.667e-01;1.749e-02;6.377e-01;1.673e-02;1.051e+00;1.057e+00;6.524e-01;4.873e-02;1.045e+00;4.000e-01;1.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.134020;1.045e+00;6.667e-01;1.751e-02;6.377e-01;1.675e-02;1.051e+00;1.057e+00;6.524e-01;4.875e-02;1.045e+00;4.000e-01;1.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.135020;1.045e+00;6.667e-01;1.753e-02;6.377e-01;1.677e-02;1.051e+00;1.057e+00;6.524e-01;4.876e-02;1.045e+00;4.000e-01;1.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.136020;1.045e+00;6.667e-01;1.754e-02;6.377e-01;1.678e-02;1.051e+00;1.057e+00;6.524e-01;4.878e-02;1.045e+00;4.000e-01;1.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.137020;1.045e+00;6.667e-01;1.756e-02;6.377e-01;1.680e-02;1.051e+00;1.057e+00;6.523e-01;4.880e-02;1.045e+00;4.000e-01;1.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.138020;1.045e+00;6.667e-01;1.758e-02;6.377e-01;1.682e-02;1.051e+00;1.057e+00;6.523e-01;4.881e-02;1.045e+00;4.000e-01;1.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.139020;1.045e+00;6.667e-01;1.760e-02;6.377e-01;1.683e-02;1.051e+00;1.057e+00;6.523e-01;4.883e-02;1.045e+00;4.000e-01;1.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.140020;1.045e+00;6.667e-01;1.761e-02;6.377e-01;1.685e-02;1.051e+00;1.057e+00;6.523e-01;4.884e-02;1.045e+00;4.000e-01;1.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.141020;1.045e+00;6.667e-01;1.763e-02;6.377e-01;1.686e-02;1.051e+00;1.057e+00;6.523e-01;4.886e-02;1.045e+00;4.000e-01;1.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.142020;1.045e+00;6.667e-01;1.765e-02;6.377e-01;1.688e-02;1.051e+00;1.057e+00;6.523e-01;4.888e-02;1.045e+00;4.000e-01;1.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.143020;1.045e+00;6.667e-01;1.767e-02;6.377e-01;1.690e-02;1.051e+00;1.057e+00;6.523e-01;4.889e-02;1.045e+00;4.000e-01;1.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.144020;1.045e+00;6.667e-01;1.768e-02;6.377e-01;1.691e-02;1.051e+00;1.057e+00;6.523e-01;4.891e-02;1.045e+00;4.000e-01;1.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.145020;1.045e+00;6.667e-01;1.770e-02;6.377e-01;1.693e-02;1.051e+00;1.057e+00;6.523e-01;4.893e-02;1.045e+00;4.000e-01;1.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.146020;1.045e+00;6.667e-01;1.772e-02;6.377e-01;1.695e-02;1.051e+00;1.057e+00;6.523e-01;4.894e-02;1.045e+00;4.000e-01;1.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.147020;1.045e+00;6.667e-01;1.773e-02;6.377e-01;1.696e-02;1.051e+00;1.057e+00;6.523e-01;4.896e-02;1.045e+00;4.000e-01;1.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.148020;1.045e+00;6.667e-01;1.775e-02;6.377e-01;1.698e-02;1.051e+00;1.057e+00;6.523e-01;4.897e-02;1.045e+00;4.000e-01;1.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.149020;1.045e+00;6.667e-01;1.777e-02;6.377e-01;1.700e-02;1.051e+00;1.057e+00;6.523e-01;4.899e-02;1.045e+00;4.000e-01;1.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.150020;1.045e+00;6.667e-01;1.779e-02;6.377e-01;1.701e-02;1.051e+00;1.057e+00;6.523e-01;4.901e-02;1.045e+00;4.000e-01;1.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.151020;1.045e+00;6.667e-01;1.780e-02;6.377e-01;1.703e-02;1.051e+00;1.057e+00;6.523e-01;4.902e-02;1.045e+00;4.000e-01;1.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.152020;1.045e+00;6.667e-01;1.782e-02;6.377e-01;1.704e-02;1.051e+00;1.057e+00;6.523e-01;4.904e-02;1.045e+00;4.000e-01;1.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.153020;1.045e+00;6.667e-01;1.784e-02;6.377e-01;1.706e-02;1.051e+00;1.057e+00;6.523e-01;4.905e-02;1.045e+00;4.000e-01;1.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.154020;1.045e+00;6.667e-01;1.785e-02;6.377e-01;1.708e-02;1.051e+00;1.057e+00;6.523e-01;4.907e-02;1.045e+00;4.000e-01;1.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.155020;1.045e+00;6.667e-01;1.787e-02;6.377e-01;1.709e-02;1.051e+00;1.057e+00;6.523e-01;4.909e-02;1.045e+00;4.000e-01;1.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.156020;1.045e+00;6.667e-01;1.789e-02;6.377e-01;1.711e-02;1.051e+00;1.057e+00;6.523e-01;4.910e-02;1.045e+00;4.000e-01;1.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.157020;1.045e+00;6.667e-01;1.791e-02;6.377e-01;1.713e-02;1.051e+00;1.057e+00;6.523e-01;4.912e-02;1.045e+00;4.000e-01;1.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.158020;1.045e+00;6.667e-01;1.792e-02;6.377e-01;1.714e-02;1.051e+00;1.057e+00;6.523e-01;4.914e-02;1.045e+00;4.000e-01;1.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.159020;1.045e+00;6.667e-01;1.794e-02;6.377e-01;1.716e-02;1.051e+00;1.057e+00;6.523e-01;4.915e-02;1.045e+00;4.000e-01;1.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.160020;1.045e+00;6.667e-01;1.796e-02;6.377e-01;1.718e-02;1.051e+00;1.057e+00;6.523e-01;4.917e-02;1.045e+00;4.000e-01;1.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.161020;1.045e+00;6.667e-01;1.797e-02;6.377e-01;1.719e-02;1.051e+00;1.057e+00;6.523e-01;4.918e-02;1.045e+00;4.000e-01;1.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.162020;1.045e+00;6.667e-01;1.799e-02;6.377e-01;1.721e-02;1.051e+00;1.057e+00;6.523e-01;4.920e-02;1.045e+00;4.000e-01;1.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.163020;1.045e+00;6.667e-01;1.801e-02;6.377e-01;1.723e-02;1.051e+00;1.057e+00;6.523e-01;4.922e-02;1.045e+00;4.000e-01;1.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.164020;1.045e+00;6.667e-01;1.802e-02;6.377e-01;1.724e-02;1.051e+00;1.057e+00;6.523e-01;4.923e-02;1.045e+00;4.000e-01;1.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.165020;1.045e+00;6.667e-01;1.804e-02;6.377e-01;1.726e-02;1.051e+00;1.057e+00;6.523e-01;4.925e-02;1.045e+00;4.000e-01;1.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.166020;1.045e+00;6.667e-01;1.806e-02;6.377e-01;1.728e-02;1.051e+00;1.057e+00;6.523e-01;4.927e-02;1.045e+00;4.000e-01;1.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.167020;1.045e+00;6.667e-01;1.808e-02;6.377e-01;1.729e-02;1.051e+00;1.057e+00;6.523e-01;4.928e-02;1.045e+00;4.000e-01;1.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.168020;1.045e+00;6.667e-01;1.809e-02;6.377e-01;1.731e-02;1.051e+00;1.057e+00;6.523e-01;4.930e-02;1.045e+00;4.000e-01;1.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.169020;1.045e+00;6.667e-01;1.811e-02;6.377e-01;1.733e-02;1.051e+00;1.057e+00;6.523e-01;4.931e-02;1.045e+00;4.000e-01;1.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.170020;1.045e+00;6.667e-01;1.813e-02;6.377e-01;1.734e-02;1.051e+00;1.057e+00;6.523e-01;4.933e-02;1.045e+00;4.000e-01;1.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.171020;1.045e+00;6.667e-01;1.815e-02;6.377e-01;1.736e-02;1.051e+00;1.057e+00;6.523e-01;4.935e-02;1.045e+00;4.000e-01;1.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.172020;1.045e+00;6.667e-01;1.816e-02;6.377e-01;1.737e-02;1.051e+00;1.057e+00;6.523e-01;4.936e-02;1.045e+00;4.000e-01;1.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.173020;1.045e+00;6.667e-01;1.818e-02;6.377e-01;1.739e-02;1.051e+00;1.057e+00;6.523e-01;4.938e-02;1.045e+00;4.000e-01;1.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.174020;1.045e+00;6.667e-01;1.820e-02;6.377e-01;1.741e-02;1.051e+00;1.057e+00;6.523e-01;4.939e-02;1.045e+00;4.000e-01;1.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.175020;1.045e+00;6.667e-01;1.821e-02;6.377e-01;1.742e-02;1.051e+00;1.057e+00;6.523e-01;4.941e-02;1.045e+00;4.000e-01;1.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.176020;1.045e+00;6.667e-01;1.823e-02;6.377e-01;1.744e-02;1.051e+00;1.057e+00;6.523e-01;4.943e-02;1.045e+00;4.000e-01;1.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.177020;1.045e+00;6.667e-01;1.825e-02;6.377e-01;1.746e-02;1.051e+00;1.057e+00;6.523e-01;4.944e-02;1.045e+00;4.000e-01;1.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.178020;1.045e+00;6.667e-01;1.827e-02;6.377e-01;1.747e-02;1.051e+00;1.057e+00;6.523e-01;4.946e-02;1.045e+00;4.000e-01;1.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.179020;1.045e+00;6.667e-01;1.828e-02;6.377e-01;1.749e-02;1.051e+00;1.057e+00;6.523e-01;4.948e-02;1.045e+00;4.000e-01;1.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.180020;1.045e+00;6.667e-01;1.830e-02;6.377e-01;1.751e-02;1.051e+00;1.057e+00;6.523e-01;4.949e-02;1.045e+00;4.000e-01;1.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.181020;1.045e+00;6.667e-01;1.832e-02;6.377e-01;1.752e-02;1.051e+00;1.057e+00;6.523e-01;4.951e-02;1.045e+00;4.000e-01;1.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.182020;1.045e+00;6.667e-01;1.834e-02;6.377e-01;1.754e-02;1.051e+00;1.057e+00;6.523e-01;4.952e-02;1.045e+00;4.000e-01;1.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.183020;1.045e+00;6.667e-01;1.835e-02;6.377e-01;1.756e-02;1.051e+00;1.057e+00;6.523e-01;4.954e-02;1.045e+00;4.000e-01;1.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.184020;1.045e+00;6.667e-01;1.837e-02;6.377e-01;1.757e-02;1.051e+00;1.057e+00;6.523e-01;4.956e-02;1.045e+00;4.000e-01;1.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.185020;1.045e+00;6.667e-01;1.839e-02;6.377e-01;1.759e-02;1.051e+00;1.057e+00;6.523e-01;4.957e-02;1.045e+00;4.000e-01;1.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.186020;1.045e+00;6.667e-01;1.841e-02;6.377e-01;1.761e-02;1.051e+00;1.057e+00;6.523e-01;4.959e-02;1.045e+00;4.000e-01;1.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.187020;1.045e+00;6.667e-01;1.842e-02;6.377e-01;1.762e-02;1.051e+00;1.057e+00;6.523e-01;4.961e-02;1.045e+00;4.000e-01;1.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.188020;1.045e+00;6.667e-01;1.844e-02;6.377e-01;1.764e-02;1.051e+00;1.057e+00;6.523e-01;4.962e-02;1.045e+00;4.000e-01;1.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.189020;1.045e+00;6.667e-01;1.846e-02;6.377e-01;1.765e-02;1.051e+00;1.057e+00;6.523e-01;4.964e-02;1.045e+00;4.000e-01;1.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.190020;1.045e+00;6.667e-01;1.847e-02;6.377e-01;1.767e-02;1.051e+00;1.057e+00;6.523e-01;4.965e-02;1.045e+00;4.000e-01;1.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.191020;1.045e+00;6.667e-01;1.849e-02;6.377e-01;1.769e-02;1.051e+00;1.057e+00;6.523e-01;4.967e-02;1.045e+00;4.000e-01;1.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.192020;1.045e+00;6.667e-01;1.851e-02;6.377e-01;1.770e-02;1.051e+00;1.057e+00;6.523e-01;4.969e-02;1.045e+00;4.000e-01;1.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.193020;1.045e+00;6.667e-01;1.852e-02;6.377e-01;1.772e-02;1.051e+00;1.057e+00;6.523e-01;4.970e-02;1.045e+00;4.000e-01;1.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.194020;1.045e+00;6.667e-01;1.854e-02;6.377e-01;1.774e-02;1.051e+00;1.057e+00;6.523e-01;4.972e-02;1.045e+00;4.000e-01;1.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.195020;1.045e+00;6.667e-01;1.856e-02;6.377e-01;1.775e-02;1.051e+00;1.057e+00;6.523e-01;4.973e-02;1.045e+00;4.000e-01;1.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.196020;1.045e+00;6.667e-01;1.858e-02;6.377e-01;1.777e-02;1.051e+00;1.057e+00;6.523e-01;4.975e-02;1.045e+00;4.000e-01;1.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.197020;1.045e+00;6.667e-01;1.859e-02;6.377e-01;1.779e-02;1.051e+00;1.057e+00;6.523e-01;4.977e-02;1.045e+00;4.000e-01;1.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.198020;1.045e+00;6.667e-01;1.861e-02;6.377e-01;1.780e-02;1.051e+00;1.057e+00;6.523e-01;4.978e-02;1.045e+00;4.000e-01;1.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.199020;1.045e+00;6.667e-01;1.863e-02;6.377e-01;1.782e-02;1.051e+00;1.057e+00;6.523e-01;4.980e-02;1.045e+00;4.000e-01;1.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.200020;1.045e+00;6.667e-01;1.865e-02;6.377e-01;1.783e-02;1.051e+00;1.057e+00;6.523e-01;4.982e-02;1.045e+00;4.000e-01;1.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.201020;1.045e+00;6.667e-01;1.866e-02;6.377e-01;1.785e-02;1.051e+00;1.058e+00;6.523e-01;4.983e-02;1.045e+00;4.000e-01;1.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.202020;1.045e+00;6.667e-01;1.868e-02;6.377e-01;1.787e-02;1.051e+00;1.058e+00;6.523e-01;4.985e-02;1.045e+00;4.000e-01;1.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.203020;1.045e+00;6.667e-01;1.870e-02;6.377e-01;1.788e-02;1.051e+00;1.058e+00;6.523e-01;4.986e-02;1.045e+00;4.000e-01;1.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.204020;1.045e+00;6.667e-01;1.871e-02;6.377e-01;1.790e-02;1.051e+00;1.058e+00;6.523e-01;4.988e-02;1.045e+00;4.000e-01;1.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.205020;1.045e+00;6.667e-01;1.873e-02;6.377e-01;1.792e-02;1.051e+00;1.058e+00;6.523e-01;4.990e-02;1.045e+00;4.000e-01;1.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.206020;1.045e+00;6.667e-01;1.875e-02;6.377e-01;1.793e-02;1.051e+00;1.058e+00;6.523e-01;4.991e-02;1.045e+00;4.000e-01;1.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.207020;1.045e+00;6.667e-01;1.877e-02;6.377e-01;1.795e-02;1.051e+00;1.058e+00;6.523e-01;4.993e-02;1.045e+00;4.000e-01;1.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.208020;1.045e+00;6.667e-01;1.878e-02;6.377e-01;1.797e-02;1.051e+00;1.058e+00;6.523e-01;4.995e-02;1.045e+00;4.000e-01;1.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.209020;1.045e+00;6.667e-01;1.880e-02;6.377e-01;1.798e-02;1.051e+00;1.058e+00;6.523e-01;4.996e-02;1.045e+00;4.000e-01;1.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.210020;1.045e+00;6.667e-01;1.882e-02;6.377e-01;1.800e-02;1.051e+00;1.058e+00;6.523e-01;4.998e-02;1.045e+00;4.000e-01;1.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.211020;1.045e+00;6.667e-01;1.884e-02;6.377e-01;1.802e-02;1.051e+00;1.058e+00;6.523e-01;4.999e-02;1.045e+00;4.000e-01;1.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.212020;1.045e+00;6.667e-01;1.885e-02;6.377e-01;1.803e-02;1.051e+00;1.058e+00;6.523e-01;5.001e-02;1.045e+00;4.000e-01;1.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.213020;1.045e+00;6.667e-01;1.887e-02;6.377e-01;1.805e-02;1.051e+00;1.058e+00;6.523e-01;5.003e-02;1.045e+00;4.000e-01;1.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.214020;1.045e+00;6.667e-01;1.889e-02;6.377e-01;1.807e-02;1.051e+00;1.058e+00;6.523e-01;5.004e-02;1.045e+00;4.000e-01;1.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.215020;1.045e+00;6.667e-01;1.890e-02;6.377e-01;1.808e-02;1.051e+00;1.058e+00;6.523e-01;5.006e-02;1.045e+00;4.000e-01;1.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.216020;1.045e+00;6.667e-01;1.892e-02;6.377e-01;1.810e-02;1.051e+00;1.058e+00;6.523e-01;5.008e-02;1.045e+00;4.000e-01;1.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.217020;1.045e+00;6.667e-01;1.894e-02;6.377e-01;1.812e-02;1.051e+00;1.058e+00;6.523e-01;5.009e-02;1.045e+00;4.000e-01;1.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.218020;1.045e+00;6.667e-01;1.895e-02;6.377e-01;1.813e-02;1.051e+00;1.058e+00;6.523e-01;5.011e-02;1.045e+00;4.000e-01;1.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.219020;1.045e+00;6.667e-01;1.897e-02;6.377e-01;1.815e-02;1.051e+00;1.058e+00;6.523e-01;5.012e-02;1.045e+00;4.000e-01;1.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.220020;1.045e+00;6.667e-01;1.899e-02;6.377e-01;1.816e-02;1.051e+00;1.058e+00;6.523e-01;5.014e-02;1.045e+00;4.000e-01;1.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.221020;1.045e+00;6.667e-01;1.901e-02;6.377e-01;1.818e-02;1.051e+00;1.058e+00;6.523e-01;5.016e-02;1.045e+00;4.000e-01;1.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.222020;1.045e+00;6.667e-01;1.903e-02;6.377e-01;1.820e-02;1.051e+00;1.058e+00;6.523e-01;5.017e-02;1.045e+00;4.000e-01;1.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.223020;1.045e+00;6.667e-01;1.904e-02;6.377e-01;1.821e-02;1.051e+00;1.058e+00;6.523e-01;5.019e-02;1.045e+00;4.000e-01;1.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.224020;1.045e+00;6.667e-01;1.906e-02;6.377e-01;1.823e-02;1.051e+00;1.058e+00;6.522e-01;5.020e-02;1.045e+00;4.000e-01;1.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.225020;1.045e+00;6.667e-01;1.908e-02;6.377e-01;1.825e-02;1.051e+00;1.058e+00;6.522e-01;5.022e-02;1.045e+00;4.000e-01;1.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.226020;1.045e+00;6.667e-01;1.909e-02;6.377e-01;1.826e-02;1.051e+00;1.058e+00;6.522e-01;5.024e-02;1.045e+00;4.000e-01;1.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.227020;1.045e+00;6.667e-01;1.911e-02;6.377e-01;1.828e-02;1.051e+00;1.058e+00;6.522e-01;5.025e-02;1.045e+00;4.000e-01;1.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.228020;1.045e+00;6.667e-01;1.913e-02;6.377e-01;1.830e-02;1.051e+00;1.058e+00;6.522e-01;5.027e-02;1.045e+00;4.000e-01;1.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.229020;1.045e+00;6.667e-01;1.915e-02;6.377e-01;1.831e-02;1.051e+00;1.058e+00;6.522e-01;5.029e-02;1.045e+00;4.000e-01;1.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.230020;1.045e+00;6.667e-01;1.916e-02;6.377e-01;1.833e-02;1.051e+00;1.058e+00;6.522e-01;5.030e-02;1.045e+00;4.000e-01;1.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.231020;1.045e+00;6.667e-01;1.918e-02;6.377e-01;1.835e-02;1.051e+00;1.058e+00;6.522e-01;5.032e-02;1.045e+00;4.000e-01;1.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.232020;1.045e+00;6.667e-01;1.920e-02;6.377e-01;1.836e-02;1.051e+00;1.058e+00;6.522e-01;5.033e-02;1.045e+00;4.000e-01;1.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.233020;1.045e+00;6.667e-01;1.921e-02;6.377e-01;1.838e-02;1.051e+00;1.058e+00;6.522e-01;5.035e-02;1.045e+00;4.000e-01;1.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.234020;1.045e+00;6.667e-01;1.923e-02;6.377e-01;1.840e-02;1.051e+00;1.058e+00;6.522e-01;5.037e-02;1.045e+00;4.000e-01;1.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.235020;1.045e+00;6.667e-01;1.925e-02;6.377e-01;1.841e-02;1.051e+00;1.058e+00;6.522e-01;5.038e-02;1.045e+00;4.000e-01;1.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.236020;1.045e+00;6.667e-01;1.927e-02;6.377e-01;1.843e-02;1.051e+00;1.058e+00;6.522e-01;5.040e-02;1.045e+00;4.000e-01;1.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.237020;1.045e+00;6.667e-01;1.928e-02;6.377e-01;1.844e-02;1.051e+00;1.058e+00;6.522e-01;5.042e-02;1.045e+00;4.000e-01;1.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.238020;1.045e+00;6.667e-01;1.930e-02;6.377e-01;1.846e-02;1.051e+00;1.058e+00;6.522e-01;5.043e-02;1.045e+00;4.000e-01;1.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.239020;1.045e+00;6.667e-01;1.932e-02;6.377e-01;1.848e-02;1.051e+00;1.058e+00;6.522e-01;5.045e-02;1.045e+00;4.000e-01;1.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.240020;1.045e+00;6.667e-01;1.933e-02;6.377e-01;1.849e-02;1.051e+00;1.058e+00;6.522e-01;5.046e-02;1.045e+00;4.000e-01;1.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.242020;1.045e+00;6.667e-01;1.937e-02;6.377e-01;1.853e-02;1.051e+00;1.058e+00;6.522e-01;5.050e-02;1.045e+00;4.000e-01;1.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.243020;1.045e+00;6.667e-01;1.939e-02;6.377e-01;1.854e-02;1.051e+00;1.058e+00;6.522e-01;5.051e-02;1.045e+00;4.000e-01;1.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.244020;1.045e+00;6.667e-01;1.940e-02;6.377e-01;1.856e-02;1.051e+00;1.058e+00;6.522e-01;5.053e-02;1.045e+00;4.000e-01;1.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.245020;1.045e+00;6.667e-01;1.942e-02;6.377e-01;1.858e-02;1.051e+00;1.058e+00;6.522e-01;5.054e-02;1.045e+00;4.000e-01;1.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.246020;1.045e+00;6.667e-01;1.944e-02;6.377e-01;1.859e-02;1.051e+00;1.058e+00;6.522e-01;5.056e-02;1.045e+00;4.000e-01;1.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.247020;1.045e+00;6.667e-01;1.946e-02;6.377e-01;1.861e-02;1.051e+00;1.058e+00;6.522e-01;5.058e-02;1.045e+00;4.000e-01;1.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.248020;1.045e+00;6.667e-01;1.947e-02;6.377e-01;1.862e-02;1.051e+00;1.058e+00;6.522e-01;5.059e-02;1.045e+00;4.000e-01;1.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.250020;1.045e+00;6.667e-01;1.951e-02;6.377e-01;1.866e-02;1.051e+00;1.058e+00;6.522e-01;5.063e-02;1.045e+00;4.000e-01;1.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.251020;1.045e+00;6.667e-01;1.952e-02;6.377e-01;1.867e-02;1.051e+00;1.058e+00;6.522e-01;5.064e-02;1.045e+00;4.000e-01;1.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.252020;1.045e+00;6.667e-01;1.954e-02;6.377e-01;1.869e-02;1.051e+00;1.058e+00;6.522e-01;5.066e-02;1.045e+00;4.000e-01;1.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.253020;1.045e+00;6.667e-01;1.956e-02;6.377e-01;1.871e-02;1.051e+00;1.058e+00;6.522e-01;5.067e-02;1.045e+00;4.000e-01;1.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.254020;1.045e+00;6.667e-01;1.958e-02;6.377e-01;1.872e-02;1.051e+00;1.058e+00;6.522e-01;5.069e-02;1.045e+00;4.000e-01;1.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.255020;1.045e+00;6.667e-01;1.959e-02;6.377e-01;1.874e-02;1.051e+00;1.058e+00;6.522e-01;5.071e-02;1.045e+00;4.000e-01;1.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.256020;1.045e+00;6.667e-01;1.961e-02;6.377e-01;1.876e-02;1.051e+00;1.058e+00;6.522e-01;5.072e-02;1.045e+00;4.000e-01;1.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.257020;1.045e+00;6.667e-01;1.963e-02;6.377e-01;1.877e-02;1.051e+00;1.058e+00;6.522e-01;5.074e-02;1.045e+00;4.000e-01;1.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.258020;1.045e+00;6.667e-01;1.964e-02;6.377e-01;1.879e-02;1.051e+00;1.058e+00;6.522e-01;5.076e-02;1.045e+00;4.000e-01;1.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.259020;1.045e+00;6.667e-01;1.966e-02;6.377e-01;1.881e-02;1.051e+00;1.058e+00;6.522e-01;5.077e-02;1.045e+00;4.000e-01;1.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.260020;1.045e+00;6.667e-01;1.968e-02;6.377e-01;1.882e-02;1.051e+00;1.058e+00;6.522e-01;5.079e-02;1.045e+00;4.000e-01;1.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.261020;1.045e+00;6.667e-01;1.970e-02;6.377e-01;1.884e-02;1.051e+00;1.058e+00;6.522e-01;5.080e-02;1.045e+00;4.000e-01;1.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.262020;1.045e+00;6.667e-01;1.971e-02;6.377e-01;1.886e-02;1.051e+00;1.058e+00;6.522e-01;5.082e-02;1.045e+00;4.000e-01;1.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.263020;1.045e+00;6.667e-01;1.973e-02;6.377e-01;1.887e-02;1.051e+00;1.058e+00;6.522e-01;5.084e-02;1.045e+00;4.000e-01;1.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.264020;1.045e+00;6.667e-01;1.975e-02;6.377e-01;1.889e-02;1.051e+00;1.058e+00;6.522e-01;5.085e-02;1.045e+00;4.000e-01;1.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.265020;1.045e+00;6.667e-01;1.977e-02;6.377e-01;1.891e-02;1.051e+00;1.058e+00;6.522e-01;5.087e-02;1.045e+00;4.000e-01;1.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.266020;1.045e+00;6.667e-01;1.978e-02;6.377e-01;1.892e-02;1.051e+00;1.058e+00;6.522e-01;5.088e-02;1.045e+00;4.000e-01;1.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.267020;1.045e+00;6.667e-01;1.980e-02;6.377e-01;1.894e-02;1.051e+00;1.058e+00;6.522e-01;5.090e-02;1.045e+00;4.000e-01;1.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.268020;1.045e+00;6.667e-01;1.982e-02;6.377e-01;1.895e-02;1.051e+00;1.058e+00;6.522e-01;5.092e-02;1.045e+00;4.000e-01;1.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.269020;1.045e+00;6.667e-01;1.983e-02;6.377e-01;1.897e-02;1.051e+00;1.058e+00;6.522e-01;5.093e-02;1.045e+00;4.000e-01;1.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.270020;1.045e+00;6.667e-01;1.985e-02;6.377e-01;1.899e-02;1.051e+00;1.058e+00;6.522e-01;5.095e-02;1.045e+00;4.000e-01;1.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.271020;1.045e+00;6.667e-01;1.987e-02;6.377e-01;1.900e-02;1.051e+00;1.058e+00;6.522e-01;5.097e-02;1.045e+00;4.000e-01;1.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.272020;1.045e+00;6.667e-01;1.989e-02;6.377e-01;1.902e-02;1.051e+00;1.058e+00;6.522e-01;5.098e-02;1.045e+00;4.000e-01;1.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.273020;1.045e+00;6.667e-01;1.990e-02;6.377e-01;1.904e-02;1.051e+00;1.058e+00;6.522e-01;5.100e-02;1.045e+00;4.000e-01;1.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.274020;1.045e+00;6.667e-01;1.992e-02;6.377e-01;1.905e-02;1.051e+00;1.058e+00;6.522e-01;5.101e-02;1.045e+00;4.000e-01;1.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.275020;1.045e+00;6.667e-01;1.994e-02;6.377e-01;1.907e-02;1.051e+00;1.058e+00;6.522e-01;5.103e-02;1.045e+00;4.000e-01;1.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.276020;1.045e+00;6.667e-01;1.995e-02;6.377e-01;1.909e-02;1.051e+00;1.058e+00;6.522e-01;5.105e-02;1.045e+00;4.000e-01;1.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.277020;1.045e+00;6.667e-01;1.997e-02;6.377e-01;1.910e-02;1.051e+00;1.058e+00;6.522e-01;5.106e-02;1.045e+00;4.000e-01;1.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.278020;1.045e+00;6.667e-01;1.999e-02;6.377e-01;1.912e-02;1.051e+00;1.058e+00;6.522e-01;5.108e-02;1.045e+00;4.000e-01;1.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.279020;1.045e+00;6.667e-01;2.001e-02;6.377e-01;1.913e-02;1.051e+00;1.058e+00;6.522e-01;5.110e-02;1.045e+00;4.000e-01;1.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.280020;1.045e+00;6.667e-01;2.002e-02;6.377e-01;1.915e-02;1.051e+00;1.058e+00;6.522e-01;5.111e-02;1.045e+00;4.000e-01;1.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.281020;1.045e+00;6.667e-01;2.004e-02;6.377e-01;1.917e-02;1.052e+00;1.058e+00;6.522e-01;5.113e-02;1.045e+00;4.000e-01;1.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.282020;1.045e+00;6.667e-01;2.006e-02;6.377e-01;1.918e-02;1.052e+00;1.058e+00;6.522e-01;5.114e-02;1.045e+00;4.000e-01;1.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.283020;1.045e+00;6.667e-01;2.007e-02;6.377e-01;1.920e-02;1.052e+00;1.058e+00;6.522e-01;5.116e-02;1.045e+00;4.000e-01;1.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.284020;1.045e+00;6.667e-01;2.009e-02;6.377e-01;1.922e-02;1.052e+00;1.058e+00;6.522e-01;5.118e-02;1.045e+00;4.000e-01;1.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.285020;1.045e+00;6.667e-01;2.011e-02;6.377e-01;1.923e-02;1.052e+00;1.058e+00;6.522e-01;5.119e-02;1.045e+00;4.000e-01;1.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.286020;1.045e+00;6.667e-01;2.013e-02;6.377e-01;1.925e-02;1.052e+00;1.058e+00;6.522e-01;5.121e-02;1.045e+00;4.000e-01;1.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.287020;1.045e+00;6.667e-01;2.014e-02;6.377e-01;1.927e-02;1.052e+00;1.058e+00;6.522e-01;5.122e-02;1.045e+00;4.000e-01;1.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.288020;1.045e+00;6.667e-01;2.016e-02;6.377e-01;1.928e-02;1.052e+00;1.058e+00;6.522e-01;5.124e-02;1.045e+00;4.000e-01;1.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.289020;1.045e+00;6.667e-01;2.018e-02;6.376e-01;1.930e-02;1.052e+00;1.058e+00;6.522e-01;5.126e-02;1.045e+00;4.000e-01;1.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.290020;1.045e+00;6.667e-01;2.020e-02;6.376e-01;1.932e-02;1.052e+00;1.058e+00;6.522e-01;5.127e-02;1.045e+00;4.000e-01;1.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.291020;1.046e+00;6.667e-01;2.021e-02;6.376e-01;1.933e-02;1.052e+00;1.058e+00;6.522e-01;5.129e-02;1.046e+00;4.000e-01;1.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.292020;1.046e+00;6.667e-01;2.023e-02;6.376e-01;1.935e-02;1.052e+00;1.058e+00;6.522e-01;5.131e-02;1.046e+00;4.000e-01;1.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.293020;1.046e+00;6.667e-01;2.025e-02;6.376e-01;1.937e-02;1.052e+00;1.058e+00;6.522e-01;5.132e-02;1.046e+00;4.000e-01;1.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.294020;1.046e+00;6.667e-01;2.026e-02;6.376e-01;1.938e-02;1.052e+00;1.058e+00;6.522e-01;5.134e-02;1.046e+00;4.000e-01;1.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.295020;1.046e+00;6.667e-01;2.028e-02;6.376e-01;1.940e-02;1.052e+00;1.058e+00;6.522e-01;5.135e-02;1.046e+00;4.000e-01;1.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.296020;1.046e+00;6.667e-01;2.030e-02;6.376e-01;1.941e-02;1.052e+00;1.058e+00;6.522e-01;5.137e-02;1.046e+00;4.000e-01;1.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.297020;1.046e+00;6.667e-01;2.031e-02;6.376e-01;1.943e-02;1.052e+00;1.058e+00;6.522e-01;5.139e-02;1.046e+00;4.000e-01;1.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.298020;1.046e+00;6.667e-01;2.033e-02;6.376e-01;1.945e-02;1.052e+00;1.058e+00;6.522e-01;5.140e-02;1.046e+00;4.000e-01;1.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.299020;1.046e+00;6.667e-01;2.035e-02;6.376e-01;1.946e-02;1.052e+00;1.058e+00;6.522e-01;5.142e-02;1.046e+00;4.000e-01;1.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.300020;1.046e+00;6.667e-01;2.037e-02;6.376e-01;1.948e-02;1.052e+00;1.058e+00;6.522e-01;5.143e-02;1.046e+00;4.000e-01;1.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.301020;1.046e+00;6.667e-01;2.038e-02;6.376e-01;1.950e-02;1.052e+00;1.058e+00;6.522e-01;5.145e-02;1.046e+00;4.000e-01;1.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.302020;1.046e+00;6.667e-01;2.040e-02;6.376e-01;1.951e-02;1.052e+00;1.058e+00;6.522e-01;5.147e-02;1.046e+00;4.000e-01;1.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.303020;1.046e+00;6.667e-01;2.042e-02;6.376e-01;1.953e-02;1.052e+00;1.058e+00;6.522e-01;5.148e-02;1.046e+00;4.000e-01;1.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.304020;1.046e+00;6.667e-01;2.043e-02;6.376e-01;1.955e-02;1.052e+00;1.058e+00;6.522e-01;5.150e-02;1.046e+00;4.000e-01;1.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.305020;1.046e+00;6.667e-01;2.045e-02;6.376e-01;1.956e-02;1.052e+00;1.058e+00;6.522e-01;5.152e-02;1.046e+00;4.000e-01;1.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.306020;1.046e+00;6.667e-01;2.047e-02;6.376e-01;1.958e-02;1.052e+00;1.058e+00;6.522e-01;5.153e-02;1.046e+00;4.000e-01;1.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.307020;1.046e+00;6.667e-01;2.049e-02;6.376e-01;1.959e-02;1.052e+00;1.058e+00;6.522e-01;5.155e-02;1.046e+00;4.000e-01;1.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.308020;1.046e+00;6.667e-01;2.050e-02;6.376e-01;1.961e-02;1.052e+00;1.058e+00;6.522e-01;5.156e-02;1.046e+00;4.000e-01;1.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.309020;1.046e+00;6.667e-01;2.052e-02;6.376e-01;1.963e-02;1.052e+00;1.058e+00;6.522e-01;5.158e-02;1.046e+00;4.000e-01;1.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.310020;1.046e+00;6.667e-01;2.054e-02;6.376e-01;1.964e-02;1.052e+00;1.058e+00;6.522e-01;5.160e-02;1.046e+00;4.000e-01;1.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.311020;1.046e+00;6.667e-01;2.056e-02;6.376e-01;1.966e-02;1.052e+00;1.058e+00;6.521e-01;5.161e-02;1.046e+00;4.000e-01;1.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.312020;1.046e+00;6.667e-01;2.057e-02;6.376e-01;1.968e-02;1.052e+00;1.058e+00;6.521e-01;5.163e-02;1.046e+00;4.000e-01;1.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.313020;1.046e+00;6.667e-01;2.059e-02;6.376e-01;1.969e-02;1.052e+00;1.058e+00;6.521e-01;5.165e-02;1.046e+00;4.000e-01;1.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.314020;1.046e+00;6.667e-01;2.061e-02;6.376e-01;1.971e-02;1.052e+00;1.058e+00;6.521e-01;5.166e-02;1.046e+00;4.000e-01;1.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.315020;1.046e+00;6.667e-01;2.062e-02;6.376e-01;1.973e-02;1.052e+00;1.058e+00;6.521e-01;5.168e-02;1.046e+00;4.000e-01;1.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.316020;1.046e+00;6.667e-01;2.064e-02;6.376e-01;1.974e-02;1.052e+00;1.058e+00;6.521e-01;5.169e-02;1.046e+00;4.000e-01;1.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.317020;1.046e+00;6.667e-01;2.066e-02;6.376e-01;1.976e-02;1.052e+00;1.058e+00;6.521e-01;5.171e-02;1.046e+00;4.000e-01;1.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.318020;1.046e+00;6.667e-01;2.067e-02;6.376e-01;1.977e-02;1.052e+00;1.058e+00;6.521e-01;5.173e-02;1.046e+00;4.000e-01;1.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.319020;1.046e+00;6.667e-01;2.069e-02;6.376e-01;1.979e-02;1.052e+00;1.058e+00;6.521e-01;5.174e-02;1.046e+00;4.000e-01;1.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.320020;1.046e+00;6.667e-01;2.071e-02;6.376e-01;1.981e-02;1.052e+00;1.058e+00;6.521e-01;5.176e-02;1.046e+00;4.000e-01;1.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.321020;1.046e+00;6.667e-01;2.073e-02;6.376e-01;1.982e-02;1.052e+00;1.058e+00;6.521e-01;5.177e-02;1.046e+00;4.000e-01;1.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.322020;1.046e+00;6.667e-01;2.074e-02;6.376e-01;1.984e-02;1.052e+00;1.058e+00;6.521e-01;5.179e-02;1.046e+00;4.000e-01;1.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.323020;1.046e+00;6.667e-01;2.076e-02;6.376e-01;1.986e-02;1.052e+00;1.058e+00;6.521e-01;5.181e-02;1.046e+00;4.000e-01;1.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.324020;1.046e+00;6.667e-01;2.078e-02;6.376e-01;1.987e-02;1.052e+00;1.058e+00;6.521e-01;5.182e-02;1.046e+00;4.000e-01;1.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.325020;1.046e+00;6.667e-01;2.080e-02;6.376e-01;1.989e-02;1.052e+00;1.058e+00;6.521e-01;5.184e-02;1.046e+00;4.000e-01;1.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.326020;1.046e+00;6.667e-01;2.081e-02;6.376e-01;1.991e-02;1.052e+00;1.058e+00;6.521e-01;5.186e-02;1.046e+00;4.000e-01;1.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.327020;1.046e+00;6.667e-01;2.083e-02;6.376e-01;1.992e-02;1.052e+00;1.058e+00;6.521e-01;5.187e-02;1.046e+00;4.000e-01;1.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.328020;1.046e+00;6.667e-01;2.085e-02;6.376e-01;1.994e-02;1.052e+00;1.058e+00;6.521e-01;5.189e-02;1.046e+00;4.000e-01;1.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.329020;1.046e+00;6.667e-01;2.087e-02;6.376e-01;1.996e-02;1.052e+00;1.058e+00;6.521e-01;5.190e-02;1.046e+00;4.000e-01;1.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.330020;1.046e+00;6.667e-01;2.088e-02;6.376e-01;1.997e-02;1.052e+00;1.058e+00;6.521e-01;5.192e-02;1.046e+00;4.000e-01;1.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.331020;1.046e+00;6.667e-01;2.090e-02;6.376e-01;1.999e-02;1.052e+00;1.058e+00;6.521e-01;5.194e-02;1.046e+00;4.000e-01;1.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.332020;1.046e+00;6.667e-01;2.092e-02;6.376e-01;2.001e-02;1.052e+00;1.058e+00;6.521e-01;5.195e-02;1.046e+00;4.000e-01;1.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.333020;1.046e+00;6.667e-01;2.093e-02;6.376e-01;2.002e-02;1.052e+00;1.058e+00;6.521e-01;5.197e-02;1.046e+00;4.000e-01;1.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.334020;1.046e+00;6.667e-01;2.095e-02;6.376e-01;2.004e-02;1.052e+00;1.058e+00;6.521e-01;5.198e-02;1.046e+00;4.000e-01;1.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.335020;1.046e+00;6.667e-01;2.097e-02;6.376e-01;2.006e-02;1.052e+00;1.058e+00;6.521e-01;5.200e-02;1.046e+00;4.000e-01;1.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.336020;1.046e+00;6.667e-01;2.099e-02;6.376e-01;2.007e-02;1.052e+00;1.058e+00;6.521e-01;5.202e-02;1.046e+00;4.000e-01;1.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.337020;1.046e+00;6.667e-01;2.100e-02;6.376e-01;2.009e-02;1.052e+00;1.058e+00;6.521e-01;5.203e-02;1.046e+00;4.000e-01;1.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.338020;1.046e+00;6.667e-01;2.102e-02;6.376e-01;2.010e-02;1.052e+00;1.058e+00;6.521e-01;5.205e-02;1.046e+00;4.000e-01;1.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.339020;1.046e+00;6.667e-01;2.104e-02;6.376e-01;2.012e-02;1.052e+00;1.058e+00;6.521e-01;5.207e-02;1.046e+00;4.000e-01;1.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.340020;1.046e+00;6.667e-01;2.105e-02;6.376e-01;2.014e-02;1.052e+00;1.058e+00;6.521e-01;5.208e-02;1.046e+00;4.000e-01;1.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.341020;1.046e+00;6.667e-01;2.107e-02;6.376e-01;2.015e-02;1.052e+00;1.058e+00;6.521e-01;5.210e-02;1.046e+00;4.000e-01;1.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.342020;1.046e+00;6.667e-01;2.109e-02;6.376e-01;2.017e-02;1.052e+00;1.058e+00;6.521e-01;5.211e-02;1.046e+00;4.000e-01;1.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.343020;1.046e+00;6.667e-01;2.111e-02;6.376e-01;2.019e-02;1.052e+00;1.058e+00;6.521e-01;5.213e-02;1.046e+00;4.000e-01;1.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.344020;1.046e+00;6.667e-01;2.112e-02;6.376e-01;2.020e-02;1.052e+00;1.058e+00;6.521e-01;5.215e-02;1.046e+00;4.000e-01;1.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.345020;1.046e+00;6.667e-01;2.114e-02;6.376e-01;2.022e-02;1.052e+00;1.058e+00;6.521e-01;5.216e-02;1.046e+00;4.000e-01;1.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.346020;1.046e+00;6.667e-01;2.116e-02;6.376e-01;2.023e-02;1.052e+00;1.058e+00;6.521e-01;5.218e-02;1.046e+00;4.000e-01;1.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.347020;1.046e+00;6.667e-01;2.117e-02;6.376e-01;2.025e-02;1.052e+00;1.058e+00;6.521e-01;5.219e-02;1.046e+00;4.000e-01;1.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.348020;1.046e+00;6.667e-01;2.119e-02;6.376e-01;2.027e-02;1.052e+00;1.058e+00;6.521e-01;5.221e-02;1.046e+00;4.000e-01;1.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.349020;1.046e+00;6.667e-01;2.121e-02;6.376e-01;2.028e-02;1.052e+00;1.058e+00;6.521e-01;5.223e-02;1.046e+00;4.000e-01;1.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.350020;1.046e+00;6.667e-01;2.123e-02;6.376e-01;2.030e-02;1.052e+00;1.058e+00;6.521e-01;5.224e-02;1.046e+00;4.000e-01;1.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.351020;1.046e+00;6.667e-01;2.124e-02;6.376e-01;2.032e-02;1.052e+00;1.058e+00;6.521e-01;5.226e-02;1.046e+00;4.000e-01;1.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.352020;1.046e+00;6.667e-01;2.126e-02;6.376e-01;2.033e-02;1.052e+00;1.058e+00;6.521e-01;5.228e-02;1.046e+00;4.000e-01;1.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.353020;1.046e+00;6.667e-01;2.128e-02;6.376e-01;2.035e-02;1.052e+00;1.058e+00;6.521e-01;5.229e-02;1.046e+00;4.000e-01;1.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
