time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.354020;1.046e+00;6.667e-01;2.129e-02;6.376e-01;2.037e-02;1.052e+00;1.058e+00;6.521e-01;5.231e-02;1.046e+00;4.000e-01;1.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.355020;1.046e+00;6.667e-01;2.131e-02;6.376e-01;2.038e-02;1.052e+00;1.058e+00;6.521e-01;5.232e-02;1.046e+00;4.000e-01;1.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.356020;1.046e+00;6.667e-01;2.133e-02;6.376e-01;2.040e-02;1.052e+00;1.058e+00;6.521e-01;5.234e-02;1.046e+00;4.000e-01;1.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.357020;1.046e+00;6.667e-01;2.135e-02;6.376e-01;2.041e-02;1.052e+00;1.058e+00;6.521e-01;5.236e-02;1.046e+00;4.000e-01;1.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.358020;1.046e+00;6.667e-01;2.136e-02;6.376e-01;2.043e-02;1.052e+00;1.058e+00;6.521e-01;5.237e-02;1.046e+00;4.000e-01;1.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.359020;1.046e+00;6.667e-01;2.138e-02;6.376e-01;2.045e-02;1.052e+00;1.058e+00;6.521e-01;5.239e-02;1.046e+00;4.000e-01;1.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.360020;1.046e+00;6.667e-01;2.140e-02;6.376e-01;2.046e-02;1.052e+00;1.058e+00;6.521e-01;5.240e-02;1.046e+00;4.000e-01;1.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.361020;1.046e+00;6.667e-01;2.141e-02;6.376e-01;2.048e-02;1.052e+00;1.058e+00;6.521e-01;5.242e-02;1.046e+00;4.000e-01;1.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.362020;1.046e+00;6.667e-01;2.143e-02;6.376e-01;2.050e-02;1.052e+00;1.058e+00;6.521e-01;5.244e-02;1.046e+00;4.000e-01;1.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.363020;1.046e+00;6.667e-01;2.145e-02;6.376e-01;2.051e-02;1.052e+00;1.058e+00;6.521e-01;5.245e-02;1.046e+00;4.000e-01;1.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.364020;1.046e+00;6.667e-01;2.147e-02;6.376e-01;2.053e-02;1.052e+00;1.058e+00;6.521e-01;5.247e-02;1.046e+00;4.000e-01;1.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.365020;1.046e+00;6.667e-01;2.148e-02;6.376e-01;2.055e-02;1.052e+00;1.058e+00;6.521e-01;5.249e-02;1.046e+00;4.000e-01;1.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.366020;1.046e+00;6.667e-01;2.150e-02;6.376e-01;2.056e-02;1.052e+00;1.058e+00;6.521e-01;5.250e-02;1.046e+00;4.000e-01;1.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.367020;1.046e+00;6.667e-01;2.152e-02;6.376e-01;2.058e-02;1.052e+00;1.058e+00;6.521e-01;5.252e-02;1.046e+00;4.000e-01;1.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.368020;1.046e+00;6.667e-01;2.153e-02;6.376e-01;2.059e-02;1.052e+00;1.058e+00;6.521e-01;5.253e-02;1.046e+00;4.000e-01;1.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.370020;1.046e+00;6.667e-01;2.157e-02;6.376e-01;2.063e-02;1.052e+00;1.058e+00;6.521e-01;5.257e-02;1.046e+00;4.000e-01;1.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.371020;1.046e+00;6.667e-01;2.159e-02;6.376e-01;2.064e-02;1.052e+00;1.058e+00;6.521e-01;5.258e-02;1.046e+00;4.000e-01;1.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.372020;1.046e+00;6.667e-01;2.160e-02;6.376e-01;2.066e-02;1.052e+00;1.058e+00;6.521e-01;5.260e-02;1.046e+00;4.000e-01;1.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.373020;1.046e+00;6.667e-01;2.162e-02;6.376e-01;2.068e-02;1.052e+00;1.058e+00;6.521e-01;5.261e-02;1.046e+00;4.000e-01;1.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.374020;1.046e+00;6.667e-01;2.164e-02;6.376e-01;2.069e-02;1.052e+00;1.058e+00;6.521e-01;5.263e-02;1.046e+00;4.000e-01;1.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.375020;1.046e+00;6.667e-01;2.165e-02;6.376e-01;2.071e-02;1.052e+00;1.058e+00;6.521e-01;5.265e-02;1.046e+00;4.000e-01;1.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.376020;1.046e+00;6.667e-01;2.167e-02;6.376e-01;2.073e-02;1.052e+00;1.058e+00;6.521e-01;5.266e-02;1.046e+00;4.000e-01;1.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.377020;1.046e+00;6.667e-01;2.169e-02;6.376e-01;2.074e-02;1.052e+00;1.058e+00;6.521e-01;5.268e-02;1.046e+00;4.000e-01;1.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.378020;1.046e+00;6.667e-01;2.171e-02;6.376e-01;2.076e-02;1.052e+00;1.058e+00;6.521e-01;5.270e-02;1.046e+00;4.000e-01;1.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.379020;1.046e+00;6.667e-01;2.172e-02;6.376e-01;2.077e-02;1.052e+00;1.058e+00;6.521e-01;5.271e-02;1.046e+00;4.000e-01;1.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.380020;1.046e+00;6.667e-01;2.174e-02;6.376e-01;2.079e-02;1.052e+00;1.058e+00;6.521e-01;5.273e-02;1.046e+00;4.000e-01;1.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.381020;1.046e+00;6.667e-01;2.176e-02;6.376e-01;2.081e-02;1.052e+00;1.058e+00;6.521e-01;5.274e-02;1.046e+00;4.000e-01;1.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.382020;1.046e+00;6.667e-01;2.177e-02;6.376e-01;2.082e-02;1.052e+00;1.058e+00;6.521e-01;5.276e-02;1.046e+00;4.000e-01;1.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.383020;1.046e+00;6.667e-01;2.179e-02;6.376e-01;2.084e-02;1.052e+00;1.058e+00;6.521e-01;5.278e-02;1.046e+00;4.000e-01;1.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.384020;1.046e+00;6.667e-01;2.181e-02;6.376e-01;2.086e-02;1.052e+00;1.058e+00;6.521e-01;5.279e-02;1.046e+00;4.000e-01;1.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.385020;1.046e+00;6.667e-01;2.183e-02;6.376e-01;2.087e-02;1.052e+00;1.058e+00;6.521e-01;5.281e-02;1.046e+00;4.000e-01;1.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.386020;1.046e+00;6.667e-01;2.184e-02;6.376e-01;2.089e-02;1.052e+00;1.058e+00;6.521e-01;5.282e-02;1.046e+00;4.000e-01;1.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.387020;1.046e+00;6.667e-01;2.186e-02;6.376e-01;2.091e-02;1.052e+00;1.058e+00;6.521e-01;5.284e-02;1.046e+00;4.000e-01;1.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.388020;1.046e+00;6.667e-01;2.188e-02;6.376e-01;2.092e-02;1.052e+00;1.058e+00;6.521e-01;5.286e-02;1.046e+00;4.000e-01;1.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.389020;1.046e+00;6.667e-01;2.189e-02;6.376e-01;2.094e-02;1.052e+00;1.058e+00;6.521e-01;5.287e-02;1.046e+00;4.000e-01;1.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.390020;1.046e+00;6.667e-01;2.191e-02;6.376e-01;2.096e-02;1.052e+00;1.058e+00;6.521e-01;5.289e-02;1.046e+00;4.000e-01;1.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.391020;1.046e+00;6.667e-01;2.193e-02;6.376e-01;2.097e-02;1.052e+00;1.058e+00;6.521e-01;5.291e-02;1.046e+00;4.000e-01;1.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.392020;1.046e+00;6.667e-01;2.194e-02;6.376e-01;2.099e-02;1.052e+00;1.058e+00;6.521e-01;5.292e-02;1.046e+00;4.000e-01;1.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.393020;1.046e+00;6.667e-01;2.196e-02;6.376e-01;2.100e-02;1.052e+00;1.058e+00;6.521e-01;5.294e-02;1.046e+00;4.000e-01;1.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.394020;1.046e+00;6.667e-01;2.198e-02;6.376e-01;2.102e-02;1.052e+00;1.058e+00;6.521e-01;5.295e-02;1.046e+00;4.000e-01;1.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.395020;1.046e+00;6.667e-01;2.200e-02;6.376e-01;2.104e-02;1.052e+00;1.058e+00;6.521e-01;5.297e-02;1.046e+00;4.000e-01;1.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.396020;1.046e+00;6.667e-01;2.201e-02;6.376e-01;2.105e-02;1.052e+00;1.058e+00;6.521e-01;5.299e-02;1.046e+00;4.000e-01;1.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.397020;1.046e+00;6.667e-01;2.203e-02;6.376e-01;2.107e-02;1.052e+00;1.058e+00;6.521e-01;5.300e-02;1.046e+00;4.000e-01;1.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.398020;1.046e+00;6.667e-01;2.205e-02;6.376e-01;2.109e-02;1.052e+00;1.058e+00;6.521e-01;5.302e-02;1.046e+00;4.000e-01;1.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.399020;1.046e+00;6.667e-01;2.207e-02;6.376e-01;2.110e-02;1.052e+00;1.058e+00;6.520e-01;5.303e-02;1.046e+00;4.000e-01;1.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.400020;1.046e+00;6.667e-01;2.208e-02;6.376e-01;2.112e-02;1.052e+00;1.058e+00;6.520e-01;5.305e-02;1.046e+00;4.000e-01;1.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.401020;1.046e+00;6.667e-01;2.210e-02;6.376e-01;2.114e-02;1.052e+00;1.058e+00;6.520e-01;5.307e-02;1.046e+00;4.000e-01;1.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.402020;1.046e+00;6.667e-01;2.212e-02;6.376e-01;2.115e-02;1.052e+00;1.058e+00;6.520e-01;5.308e-02;1.046e+00;4.000e-01;1.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.403020;1.046e+00;6.667e-01;2.213e-02;6.376e-01;2.117e-02;1.052e+00;1.058e+00;6.520e-01;5.310e-02;1.046e+00;4.000e-01;1.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.404020;1.046e+00;6.667e-01;2.215e-02;6.376e-01;2.118e-02;1.052e+00;1.058e+00;6.520e-01;5.311e-02;1.046e+00;4.000e-01;1.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.405020;1.046e+00;6.667e-01;2.217e-02;6.376e-01;2.120e-02;1.052e+00;1.058e+00;6.520e-01;5.313e-02;1.046e+00;4.000e-01;1.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.406020;1.046e+00;6.667e-01;2.218e-02;6.376e-01;2.122e-02;1.052e+00;1.058e+00;6.520e-01;5.315e-02;1.046e+00;4.000e-01;1.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.407020;1.046e+00;6.667e-01;2.220e-02;6.376e-01;2.123e-02;1.052e+00;1.058e+00;6.520e-01;5.316e-02;1.046e+00;4.000e-01;1.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.409020;1.046e+00;6.667e-01;2.224e-02;6.376e-01;2.127e-02;1.052e+00;1.058e+00;6.520e-01;5.320e-02;1.046e+00;4.000e-01;1.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.410020;1.046e+00;6.667e-01;2.225e-02;6.376e-01;2.128e-02;1.052e+00;1.058e+00;6.520e-01;5.321e-02;1.046e+00;4.000e-01;1.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.411020;1.046e+00;6.667e-01;2.227e-02;6.376e-01;2.130e-02;1.052e+00;1.058e+00;6.520e-01;5.323e-02;1.046e+00;4.000e-01;1.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.412020;1.046e+00;6.667e-01;2.229e-02;6.376e-01;2.132e-02;1.052e+00;1.058e+00;6.520e-01;5.324e-02;1.046e+00;4.000e-01;1.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.413020;1.046e+00;6.667e-01;2.231e-02;6.376e-01;2.133e-02;1.052e+00;1.058e+00;6.520e-01;5.326e-02;1.046e+00;4.000e-01;1.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.414020;1.046e+00;6.667e-01;2.232e-02;6.376e-01;2.135e-02;1.052e+00;1.058e+00;6.520e-01;5.328e-02;1.046e+00;4.000e-01;1.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.415020;1.046e+00;6.667e-01;2.234e-02;6.376e-01;2.136e-02;1.052e+00;1.058e+00;6.520e-01;5.329e-02;1.046e+00;4.000e-01;1.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.416020;1.046e+00;6.667e-01;2.236e-02;6.376e-01;2.138e-02;1.052e+00;1.058e+00;6.520e-01;5.331e-02;1.046e+00;4.000e-01;1.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.417020;1.046e+00;6.667e-01;2.237e-02;6.376e-01;2.140e-02;1.052e+00;1.058e+00;6.520e-01;5.332e-02;1.046e+00;4.000e-01;1.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.418020;1.046e+00;6.667e-01;2.239e-02;6.376e-01;2.141e-02;1.052e+00;1.058e+00;6.520e-01;5.334e-02;1.046e+00;4.000e-01;1.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.419020;1.046e+00;6.667e-01;2.241e-02;6.376e-01;2.143e-02;1.052e+00;1.058e+00;6.520e-01;5.336e-02;1.046e+00;4.000e-01;1.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.420020;1.046e+00;6.667e-01;2.243e-02;6.376e-01;2.145e-02;1.052e+00;1.058e+00;6.520e-01;5.337e-02;1.046e+00;4.000e-01;1.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.421020;1.046e+00;6.667e-01;2.244e-02;6.376e-01;2.146e-02;1.052e+00;1.058e+00;6.520e-01;5.339e-02;1.046e+00;4.000e-01;1.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.422020;1.046e+00;6.667e-01;2.246e-02;6.376e-01;2.148e-02;1.052e+00;1.058e+00;6.520e-01;5.340e-02;1.046e+00;4.000e-01;1.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.423020;1.046e+00;6.667e-01;2.248e-02;6.376e-01;2.149e-02;1.052e+00;1.058e+00;6.520e-01;5.342e-02;1.046e+00;4.000e-01;1.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.424020;1.046e+00;6.667e-01;2.249e-02;6.376e-01;2.151e-02;1.052e+00;1.058e+00;6.520e-01;5.344e-02;1.046e+00;4.000e-01;1.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.425020;1.046e+00;6.667e-01;2.251e-02;6.376e-01;2.153e-02;1.052e+00;1.058e+00;6.520e-01;5.345e-02;1.046e+00;4.000e-01;1.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.426020;1.046e+00;6.667e-01;2.253e-02;6.376e-01;2.154e-02;1.052e+00;1.058e+00;6.520e-01;5.347e-02;1.046e+00;4.000e-01;1.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.427020;1.046e+00;6.667e-01;2.255e-02;6.376e-01;2.156e-02;1.052e+00;1.058e+00;6.520e-01;5.349e-02;1.046e+00;4.000e-01;1.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.428020;1.046e+00;6.667e-01;2.256e-02;6.376e-01;2.158e-02;1.052e+00;1.058e+00;6.520e-01;5.350e-02;1.046e+00;4.000e-01;1.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.429020;1.046e+00;6.667e-01;2.258e-02;6.376e-01;2.159e-02;1.052e+00;1.058e+00;6.520e-01;5.352e-02;1.046e+00;4.000e-01;1.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.430020;1.046e+00;6.667e-01;2.260e-02;6.376e-01;2.161e-02;1.052e+00;1.058e+00;6.520e-01;5.353e-02;1.046e+00;4.000e-01;1.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.431020;1.046e+00;6.667e-01;2.261e-02;6.376e-01;2.163e-02;1.052e+00;1.058e+00;6.520e-01;5.355e-02;1.046e+00;4.000e-01;1.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.432020;1.046e+00;6.667e-01;2.263e-02;6.376e-01;2.164e-02;1.052e+00;1.058e+00;6.520e-01;5.357e-02;1.046e+00;4.000e-01;1.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.433020;1.046e+00;6.667e-01;2.265e-02;6.376e-01;2.166e-02;1.052e+00;1.058e+00;6.520e-01;5.358e-02;1.046e+00;4.000e-01;1.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.434020;1.046e+00;6.667e-01;2.266e-02;6.376e-01;2.167e-02;1.052e+00;1.058e+00;6.520e-01;5.360e-02;1.046e+00;4.000e-01;1.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.435020;1.046e+00;6.667e-01;2.268e-02;6.376e-01;2.169e-02;1.052e+00;1.058e+00;6.520e-01;5.361e-02;1.046e+00;4.000e-01;1.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.436020;1.046e+00;6.667e-01;2.270e-02;6.376e-01;2.171e-02;1.052e+00;1.058e+00;6.520e-01;5.363e-02;1.046e+00;4.000e-01;1.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.437020;1.046e+00;6.667e-01;2.272e-02;6.376e-01;2.172e-02;1.052e+00;1.058e+00;6.520e-01;5.365e-02;1.046e+00;4.000e-01;1.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.438020;1.046e+00;6.667e-01;2.273e-02;6.376e-01;2.174e-02;1.052e+00;1.058e+00;6.520e-01;5.366e-02;1.046e+00;4.000e-01;1.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.439020;1.046e+00;6.667e-01;2.275e-02;6.376e-01;2.176e-02;1.052e+00;1.058e+00;6.520e-01;5.368e-02;1.046e+00;4.000e-01;1.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.440020;1.046e+00;6.667e-01;2.277e-02;6.376e-01;2.177e-02;1.052e+00;1.058e+00;6.520e-01;5.369e-02;1.046e+00;4.000e-01;1.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.441020;1.046e+00;6.667e-01;2.278e-02;6.376e-01;2.179e-02;1.052e+00;1.058e+00;6.520e-01;5.371e-02;1.046e+00;4.000e-01;1.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.442020;1.046e+00;6.667e-01;2.280e-02;6.376e-01;2.180e-02;1.052e+00;1.058e+00;6.520e-01;5.373e-02;1.046e+00;4.000e-01;1.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.443020;1.046e+00;6.667e-01;2.282e-02;6.376e-01;2.182e-02;1.052e+00;1.058e+00;6.520e-01;5.374e-02;1.046e+00;4.000e-01;1.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.444020;1.046e+00;6.667e-01;2.284e-02;6.376e-01;2.184e-02;1.052e+00;1.058e+00;6.520e-01;5.376e-02;1.046e+00;4.000e-01;1.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.445020;1.046e+00;6.667e-01;2.285e-02;6.376e-01;2.185e-02;1.052e+00;1.058e+00;6.520e-01;5.378e-02;1.046e+00;4.000e-01;1.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.446020;1.046e+00;6.667e-01;2.287e-02;6.376e-01;2.187e-02;1.052e+00;1.058e+00;6.520e-01;5.379e-02;1.046e+00;4.000e-01;1.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.447020;1.046e+00;6.667e-01;2.289e-02;6.376e-01;2.189e-02;1.053e+00;1.058e+00;6.520e-01;5.381e-02;1.046e+00;4.000e-01;1.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.448020;1.046e+00;6.667e-01;2.290e-02;6.376e-01;2.190e-02;1.053e+00;1.058e+00;6.520e-01;5.382e-02;1.046e+00;4.000e-01;1.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.450020;1.046e+00;6.667e-01;2.294e-02;6.376e-01;2.194e-02;1.053e+00;1.058e+00;6.520e-01;5.386e-02;1.046e+00;4.000e-01;1.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.451020;1.046e+00;6.667e-01;2.296e-02;6.376e-01;2.195e-02;1.053e+00;1.058e+00;6.520e-01;5.387e-02;1.046e+00;4.000e-01;1.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.452020;1.046e+00;6.667e-01;2.297e-02;6.376e-01;2.197e-02;1.053e+00;1.058e+00;6.520e-01;5.389e-02;1.046e+00;4.000e-01;1.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.453020;1.046e+00;6.667e-01;2.299e-02;6.376e-01;2.198e-02;1.053e+00;1.058e+00;6.520e-01;5.390e-02;1.046e+00;4.000e-01;1.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.454020;1.046e+00;6.667e-01;2.301e-02;6.376e-01;2.200e-02;1.053e+00;1.058e+00;6.520e-01;5.392e-02;1.046e+00;4.000e-01;1.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.455020;1.046e+00;6.667e-01;2.302e-02;6.376e-01;2.202e-02;1.053e+00;1.058e+00;6.520e-01;5.393e-02;1.046e+00;4.000e-01;1.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.456020;1.046e+00;6.667e-01;2.304e-02;6.376e-01;2.203e-02;1.053e+00;1.058e+00;6.520e-01;5.395e-02;1.046e+00;4.000e-01;1.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.457020;1.046e+00;6.667e-01;2.306e-02;6.376e-01;2.205e-02;1.053e+00;1.058e+00;6.520e-01;5.397e-02;1.046e+00;4.000e-01;1.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.458020;1.046e+00;6.667e-01;2.307e-02;6.376e-01;2.207e-02;1.053e+00;1.058e+00;6.520e-01;5.398e-02;1.046e+00;4.000e-01;1.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.459020;1.046e+00;6.667e-01;2.309e-02;6.376e-01;2.208e-02;1.053e+00;1.058e+00;6.520e-01;5.400e-02;1.046e+00;4.000e-01;1.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.460020;1.046e+00;6.667e-01;2.311e-02;6.376e-01;2.210e-02;1.053e+00;1.058e+00;6.520e-01;5.401e-02;1.046e+00;4.000e-01;1.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.461020;1.046e+00;6.667e-01;2.312e-02;6.376e-01;2.212e-02;1.053e+00;1.058e+00;6.520e-01;5.403e-02;1.046e+00;4.000e-01;1.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.462020;1.046e+00;6.667e-01;2.314e-02;6.376e-01;2.213e-02;1.053e+00;1.058e+00;6.520e-01;5.405e-02;1.046e+00;4.000e-01;1.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.463020;1.046e+00;6.667e-01;2.316e-02;6.376e-01;2.215e-02;1.053e+00;1.058e+00;6.520e-01;5.406e-02;1.046e+00;4.000e-01;1.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.464020;1.046e+00;6.667e-01;2.318e-02;6.376e-01;2.216e-02;1.053e+00;1.058e+00;6.520e-01;5.408e-02;1.046e+00;4.000e-01;1.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.465020;1.046e+00;6.667e-01;2.319e-02;6.376e-01;2.218e-02;1.053e+00;1.058e+00;6.520e-01;5.410e-02;1.046e+00;4.000e-01;1.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.466020;1.046e+00;6.667e-01;2.321e-02;6.376e-01;2.220e-02;1.053e+00;1.058e+00;6.520e-01;5.411e-02;1.046e+00;4.000e-01;1.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.467020;1.046e+00;6.667e-01;2.323e-02;6.376e-01;2.221e-02;1.053e+00;1.058e+00;6.520e-01;5.413e-02;1.046e+00;4.000e-01;1.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.468020;1.046e+00;6.667e-01;2.324e-02;6.376e-01;2.223e-02;1.053e+00;1.058e+00;6.520e-01;5.414e-02;1.046e+00;4.000e-01;1.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.469020;1.046e+00;6.667e-01;2.326e-02;6.376e-01;2.225e-02;1.053e+00;1.058e+00;6.520e-01;5.416e-02;1.046e+00;4.000e-01;1.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.470020;1.046e+00;6.667e-01;2.328e-02;6.375e-01;2.226e-02;1.053e+00;1.058e+00;6.520e-01;5.418e-02;1.046e+00;4.000e-01;1.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.471020;1.046e+00;6.667e-01;2.329e-02;6.375e-01;2.228e-02;1.053e+00;1.058e+00;6.520e-01;5.419e-02;1.046e+00;4.000e-01;1.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.472020;1.046e+00;6.667e-01;2.331e-02;6.375e-01;2.230e-02;1.053e+00;1.058e+00;6.520e-01;5.421e-02;1.046e+00;4.000e-01;1.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.473020;1.046e+00;6.667e-01;2.333e-02;6.375e-01;2.231e-02;1.053e+00;1.058e+00;6.520e-01;5.422e-02;1.046e+00;4.000e-01;1.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.474020;1.046e+00;6.667e-01;2.335e-02;6.375e-01;2.233e-02;1.053e+00;1.058e+00;6.520e-01;5.424e-02;1.046e+00;4.000e-01;1.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.475020;1.046e+00;6.667e-01;2.336e-02;6.375e-01;2.234e-02;1.053e+00;1.058e+00;6.520e-01;5.426e-02;1.046e+00;4.000e-01;1.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.476020;1.046e+00;6.667e-01;2.338e-02;6.375e-01;2.236e-02;1.053e+00;1.058e+00;6.520e-01;5.427e-02;1.046e+00;4.000e-01;1.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.477020;1.046e+00;6.667e-01;2.340e-02;6.375e-01;2.238e-02;1.053e+00;1.058e+00;6.520e-01;5.429e-02;1.046e+00;4.000e-01;1.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.478020;1.046e+00;6.667e-01;2.342e-02;6.375e-01;2.239e-02;1.053e+00;1.058e+00;6.520e-01;5.430e-02;1.046e+00;4.000e-01;1.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.479020;1.046e+00;6.667e-01;2.343e-02;6.375e-01;2.241e-02;1.053e+00;1.058e+00;6.520e-01;5.432e-02;1.046e+00;4.000e-01;1.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.480020;1.046e+00;6.667e-01;2.345e-02;6.375e-01;2.242e-02;1.053e+00;1.058e+00;6.520e-01;5.434e-02;1.046e+00;4.000e-01;1.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.481020;1.046e+00;6.667e-01;2.347e-02;6.375e-01;2.244e-02;1.053e+00;1.058e+00;6.520e-01;5.435e-02;1.046e+00;4.000e-01;1.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.482020;1.046e+00;6.667e-01;2.348e-02;6.375e-01;2.246e-02;1.053e+00;1.058e+00;6.520e-01;5.437e-02;1.046e+00;4.000e-01;1.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.483020;1.046e+00;6.667e-01;2.350e-02;6.375e-01;2.247e-02;1.053e+00;1.058e+00;6.520e-01;5.438e-02;1.046e+00;4.000e-01;1.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.485020;1.046e+00;6.667e-01;2.354e-02;6.375e-01;2.251e-02;1.053e+00;1.058e+00;6.520e-01;5.442e-02;1.046e+00;4.000e-01;1.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.486020;1.046e+00;6.667e-01;2.355e-02;6.375e-01;2.252e-02;1.053e+00;1.058e+00;6.520e-01;5.443e-02;1.046e+00;4.000e-01;1.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.487020;1.046e+00;6.667e-01;2.357e-02;6.375e-01;2.254e-02;1.053e+00;1.058e+00;6.519e-01;5.445e-02;1.046e+00;4.000e-01;1.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.488020;1.046e+00;6.667e-01;2.359e-02;6.375e-01;2.255e-02;1.053e+00;1.058e+00;6.519e-01;5.446e-02;1.046e+00;4.000e-01;1.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.489020;1.046e+00;6.667e-01;2.360e-02;6.375e-01;2.257e-02;1.053e+00;1.058e+00;6.519e-01;5.448e-02;1.046e+00;4.000e-01;1.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.490020;1.046e+00;6.667e-01;2.362e-02;6.375e-01;2.259e-02;1.053e+00;1.058e+00;6.519e-01;5.450e-02;1.046e+00;4.000e-01;1.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.491020;1.046e+00;6.667e-01;2.364e-02;6.375e-01;2.260e-02;1.053e+00;1.058e+00;6.519e-01;5.451e-02;1.046e+00;4.000e-01;1.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.492020;1.046e+00;6.667e-01;2.365e-02;6.375e-01;2.262e-02;1.053e+00;1.058e+00;6.519e-01;5.453e-02;1.046e+00;4.000e-01;1.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.493020;1.046e+00;6.667e-01;2.367e-02;6.375e-01;2.264e-02;1.053e+00;1.058e+00;6.519e-01;5.454e-02;1.046e+00;4.000e-01;1.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.494020;1.046e+00;6.667e-01;2.369e-02;6.375e-01;2.265e-02;1.053e+00;1.058e+00;6.519e-01;5.456e-02;1.046e+00;4.000e-01;1.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.495020;1.046e+00;6.667e-01;2.371e-02;6.375e-01;2.267e-02;1.053e+00;1.058e+00;6.519e-01;5.458e-02;1.046e+00;4.000e-01;1.422e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.496020;1.046e+00;6.667e-01;2.372e-02;6.375e-01;2.269e-02;1.053e+00;1.058e+00;6.519e-01;5.459e-02;1.046e+00;4.000e-01;1.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.497020;1.046e+00;6.667e-01;2.374e-02;6.375e-01;2.270e-02;1.053e+00;1.058e+00;6.519e-01;5.461e-02;1.046e+00;4.000e-01;1.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.498020;1.046e+00;6.667e-01;2.376e-02;6.375e-01;2.272e-02;1.053e+00;1.058e+00;6.519e-01;5.463e-02;1.046e+00;4.000e-01;1.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.499020;1.046e+00;6.667e-01;2.377e-02;6.375e-01;2.273e-02;1.053e+00;1.058e+00;6.519e-01;5.464e-02;1.046e+00;4.000e-01;1.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.500020;1.046e+00;6.667e-01;2.379e-02;6.375e-01;2.275e-02;1.053e+00;1.058e+00;6.519e-01;5.466e-02;1.046e+00;4.000e-01;1.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.501020;1.046e+00;6.667e-01;2.381e-02;6.375e-01;2.277e-02;1.053e+00;1.058e+00;6.519e-01;5.467e-02;1.046e+00;4.000e-01;1.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.502020;1.046e+00;6.667e-01;2.382e-02;6.375e-01;2.278e-02;1.053e+00;1.058e+00;6.519e-01;5.469e-02;1.046e+00;4.000e-01;1.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.503020;1.046e+00;6.667e-01;2.384e-02;6.375e-01;2.280e-02;1.053e+00;1.058e+00;6.519e-01;5.471e-02;1.046e+00;4.000e-01;1.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.504020;1.046e+00;6.667e-01;2.386e-02;6.375e-01;2.282e-02;1.053e+00;1.058e+00;6.519e-01;5.472e-02;1.046e+00;4.000e-01;1.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.505020;1.046e+00;6.667e-01;2.388e-02;6.375e-01;2.283e-02;1.053e+00;1.058e+00;6.519e-01;5.474e-02;1.046e+00;4.000e-01;1.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.506020;1.046e+00;6.667e-01;2.389e-02;6.375e-01;2.285e-02;1.053e+00;1.058e+00;6.519e-01;5.475e-02;1.046e+00;4.000e-01;1.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.507020;1.046e+00;6.667e-01;2.391e-02;6.375e-01;2.286e-02;1.053e+00;1.058e+00;6.519e-01;5.477e-02;1.046e+00;4.000e-01;1.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.508020;1.046e+00;6.667e-01;2.393e-02;6.375e-01;2.288e-02;1.053e+00;1.058e+00;6.519e-01;5.479e-02;1.046e+00;4.000e-01;1.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.509020;1.046e+00;6.667e-01;2.394e-02;6.375e-01;2.290e-02;1.053e+00;1.058e+00;6.519e-01;5.480e-02;1.046e+00;4.000e-01;1.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.510020;1.046e+00;6.667e-01;2.396e-02;6.375e-01;2.291e-02;1.053e+00;1.058e+00;6.519e-01;5.482e-02;1.046e+00;4.000e-01;1.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.511020;1.046e+00;6.667e-01;2.398e-02;6.375e-01;2.293e-02;1.053e+00;1.058e+00;6.519e-01;5.483e-02;1.046e+00;4.000e-01;1.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.512020;1.046e+00;6.667e-01;2.399e-02;6.375e-01;2.294e-02;1.053e+00;1.058e+00;6.519e-01;5.485e-02;1.046e+00;4.000e-01;1.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.513020;1.046e+00;6.667e-01;2.401e-02;6.375e-01;2.296e-02;1.053e+00;1.058e+00;6.519e-01;5.487e-02;1.046e+00;4.000e-01;1.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.514020;1.046e+00;6.667e-01;2.403e-02;6.375e-01;2.298e-02;1.053e+00;1.058e+00;6.519e-01;5.488e-02;1.046e+00;4.000e-01;1.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.515020;1.046e+00;6.667e-01;2.405e-02;6.375e-01;2.299e-02;1.053e+00;1.058e+00;6.519e-01;5.490e-02;1.046e+00;4.000e-01;1.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.516020;1.046e+00;6.667e-01;2.406e-02;6.375e-01;2.301e-02;1.053e+00;1.058e+00;6.519e-01;5.491e-02;1.046e+00;4.000e-01;1.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.517020;1.046e+00;6.667e-01;2.408e-02;6.375e-01;2.303e-02;1.053e+00;1.058e+00;6.519e-01;5.493e-02;1.046e+00;4.000e-01;1.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.518020;1.046e+00;6.667e-01;2.409e-02;6.375e-01;2.304e-02;1.053e+00;1.058e+00;6.519e-01;5.494e-02;1.046e+00;4.000e-01;1.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.520020;1.046e+00;6.667e-01;2.413e-02;6.375e-01;2.308e-02;1.053e+00;1.058e+00;6.519e-01;5.498e-02;1.046e+00;4.000e-01;1.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.521020;1.046e+00;6.667e-01;2.415e-02;6.375e-01;2.309e-02;1.053e+00;1.058e+00;6.519e-01;5.499e-02;1.046e+00;4.000e-01;1.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.522020;1.046e+00;6.667e-01;2.416e-02;6.375e-01;2.311e-02;1.053e+00;1.058e+00;6.519e-01;5.501e-02;1.046e+00;4.000e-01;1.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.523020;1.046e+00;6.667e-01;2.418e-02;6.375e-01;2.312e-02;1.053e+00;1.058e+00;6.519e-01;5.502e-02;1.046e+00;4.000e-01;1.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.525020;1.046e+00;6.667e-01;2.422e-02;6.375e-01;2.316e-02;1.053e+00;1.058e+00;6.519e-01;5.506e-02;1.046e+00;4.000e-01;1.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.526020;1.046e+00;6.667e-01;2.423e-02;6.375e-01;2.317e-02;1.053e+00;1.058e+00;6.519e-01;5.507e-02;1.046e+00;4.000e-01;1.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.527020;1.046e+00;6.667e-01;2.425e-02;6.375e-01;2.319e-02;1.053e+00;1.058e+00;6.519e-01;5.509e-02;1.046e+00;4.000e-01;1.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.528020;1.046e+00;6.667e-01;2.427e-02;6.375e-01;2.320e-02;1.053e+00;1.058e+00;6.519e-01;5.510e-02;1.046e+00;4.000e-01;1.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.529020;1.046e+00;6.667e-01;2.428e-02;6.375e-01;2.322e-02;1.053e+00;1.058e+00;6.519e-01;5.512e-02;1.046e+00;4.000e-01;1.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.530020;1.046e+00;6.667e-01;2.430e-02;6.375e-01;2.324e-02;1.053e+00;1.058e+00;6.519e-01;5.514e-02;1.046e+00;4.000e-01;1.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.531020;1.046e+00;6.667e-01;2.432e-02;6.375e-01;2.325e-02;1.053e+00;1.058e+00;6.519e-01;5.515e-02;1.046e+00;4.000e-01;1.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.532020;1.046e+00;6.667e-01;2.433e-02;6.375e-01;2.327e-02;1.053e+00;1.058e+00;6.519e-01;5.517e-02;1.046e+00;4.000e-01;1.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.533020;1.046e+00;6.667e-01;2.435e-02;6.375e-01;2.329e-02;1.053e+00;1.058e+00;6.519e-01;5.518e-02;1.046e+00;4.000e-01;1.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.534020;1.046e+00;6.667e-01;2.437e-02;6.375e-01;2.330e-02;1.053e+00;1.058e+00;6.519e-01;5.520e-02;1.046e+00;4.000e-01;1.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.535020;1.046e+00;6.667e-01;2.439e-02;6.375e-01;2.332e-02;1.053e+00;1.058e+00;6.519e-01;5.522e-02;1.046e+00;4.000e-01;1.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.536020;1.046e+00;6.667e-01;2.440e-02;6.375e-01;2.333e-02;1.053e+00;1.058e+00;6.519e-01;5.523e-02;1.046e+00;4.000e-01;1.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.537020;1.046e+00;6.667e-01;2.442e-02;6.375e-01;2.335e-02;1.053e+00;1.058e+00;6.519e-01;5.525e-02;1.046e+00;4.000e-01;1.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.538020;1.046e+00;6.667e-01;2.444e-02;6.375e-01;2.337e-02;1.053e+00;1.058e+00;6.519e-01;5.526e-02;1.046e+00;4.000e-01;1.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.539020;1.046e+00;6.667e-01;2.445e-02;6.375e-01;2.338e-02;1.053e+00;1.058e+00;6.519e-01;5.528e-02;1.046e+00;4.000e-01;1.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.540020;1.046e+00;6.667e-01;2.447e-02;6.375e-01;2.340e-02;1.053e+00;1.058e+00;6.519e-01;5.530e-02;1.046e+00;4.000e-01;1.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.541020;1.046e+00;6.667e-01;2.449e-02;6.375e-01;2.342e-02;1.053e+00;1.058e+00;6.519e-01;5.531e-02;1.046e+00;4.000e-01;1.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.542020;1.046e+00;6.667e-01;2.450e-02;6.375e-01;2.343e-02;1.053e+00;1.058e+00;6.519e-01;5.533e-02;1.046e+00;4.000e-01;1.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.543020;1.046e+00;6.667e-01;2.452e-02;6.375e-01;2.345e-02;1.053e+00;1.058e+00;6.519e-01;5.534e-02;1.046e+00;4.000e-01;1.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.544020;1.046e+00;6.667e-01;2.454e-02;6.375e-01;2.346e-02;1.053e+00;1.058e+00;6.519e-01;5.536e-02;1.046e+00;4.000e-01;1.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.545020;1.046e+00;6.667e-01;2.456e-02;6.375e-01;2.348e-02;1.053e+00;1.058e+00;6.519e-01;5.538e-02;1.046e+00;4.000e-01;1.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.546020;1.046e+00;6.667e-01;2.457e-02;6.375e-01;2.350e-02;1.053e+00;1.058e+00;6.519e-01;5.539e-02;1.046e+00;4.000e-01;1.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.547020;1.046e+00;6.667e-01;2.459e-02;6.375e-01;2.351e-02;1.053e+00;1.058e+00;6.519e-01;5.541e-02;1.046e+00;4.000e-01;1.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.548020;1.046e+00;6.667e-01;2.461e-02;6.375e-01;2.353e-02;1.053e+00;1.058e+00;6.519e-01;5.542e-02;1.046e+00;4.000e-01;1.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.549020;1.046e+00;6.667e-01;2.462e-02;6.375e-01;2.354e-02;1.053e+00;1.058e+00;6.519e-01;5.544e-02;1.046e+00;4.000e-01;1.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.550020;1.046e+00;6.667e-01;2.464e-02;6.375e-01;2.356e-02;1.053e+00;1.058e+00;6.519e-01;5.546e-02;1.046e+00;4.000e-01;1.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.551020;1.046e+00;6.667e-01;2.466e-02;6.375e-01;2.358e-02;1.053e+00;1.058e+00;6.519e-01;5.547e-02;1.046e+00;4.000e-01;1.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.552020;1.046e+00;6.667e-01;2.467e-02;6.375e-01;2.359e-02;1.053e+00;1.058e+00;6.519e-01;5.549e-02;1.046e+00;4.000e-01;1.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.553020;1.046e+00;6.667e-01;2.469e-02;6.375e-01;2.361e-02;1.053e+00;1.058e+00;6.519e-01;5.550e-02;1.046e+00;4.000e-01;1.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.554020;1.046e+00;6.667e-01;2.471e-02;6.375e-01;2.363e-02;1.053e+00;1.058e+00;6.519e-01;5.552e-02;1.046e+00;4.000e-01;1.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.555020;1.046e+00;6.667e-01;2.472e-02;6.375e-01;2.364e-02;1.053e+00;1.058e+00;6.519e-01;5.554e-02;1.046e+00;4.000e-01;1.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.556020;1.046e+00;6.667e-01;2.474e-02;6.375e-01;2.366e-02;1.053e+00;1.058e+00;6.519e-01;5.555e-02;1.046e+00;4.000e-01;1.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.557020;1.046e+00;6.667e-01;2.476e-02;6.375e-01;2.368e-02;1.053e+00;1.058e+00;6.519e-01;5.557e-02;1.046e+00;4.000e-01;1.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.558020;1.046e+00;6.667e-01;2.478e-02;6.375e-01;2.369e-02;1.053e+00;1.058e+00;6.519e-01;5.558e-02;1.046e+00;4.000e-01;1.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.559020;1.046e+00;6.667e-01;2.479e-02;6.375e-01;2.371e-02;1.053e+00;1.058e+00;6.519e-01;5.560e-02;1.046e+00;4.000e-01;1.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.560020;1.046e+00;6.667e-01;2.481e-02;6.375e-01;2.372e-02;1.053e+00;1.058e+00;6.519e-01;5.562e-02;1.046e+00;4.000e-01;1.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.561020;1.046e+00;6.667e-01;2.482e-02;6.375e-01;2.374e-02;1.053e+00;1.058e+00;6.519e-01;5.563e-02;1.046e+00;4.000e-01;1.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.562020;1.046e+00;6.667e-01;2.484e-02;6.375e-01;2.376e-02;1.053e+00;1.058e+00;6.519e-01;5.565e-02;1.046e+00;4.000e-01;1.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.563020;1.046e+00;6.667e-01;2.486e-02;6.375e-01;2.377e-02;1.053e+00;1.058e+00;6.519e-01;5.566e-02;1.046e+00;4.000e-01;1.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.564020;1.046e+00;6.667e-01;2.488e-02;6.375e-01;2.379e-02;1.053e+00;1.058e+00;6.519e-01;5.568e-02;1.046e+00;4.000e-01;1.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.565020;1.046e+00;6.667e-01;2.489e-02;6.375e-01;2.380e-02;1.053e+00;1.058e+00;6.519e-01;5.569e-02;1.046e+00;4.000e-01;1.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.567020;1.046e+00;6.667e-01;2.493e-02;6.375e-01;2.384e-02;1.053e+00;1.058e+00;6.519e-01;5.573e-02;1.046e+00;4.000e-01;1.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.568020;1.046e+00;6.667e-01;2.494e-02;6.375e-01;2.385e-02;1.053e+00;1.058e+00;6.519e-01;5.574e-02;1.046e+00;4.000e-01;1.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.569020;1.046e+00;6.667e-01;2.496e-02;6.375e-01;2.387e-02;1.053e+00;1.058e+00;6.519e-01;5.576e-02;1.046e+00;4.000e-01;1.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.570020;1.046e+00;6.667e-01;2.498e-02;6.375e-01;2.389e-02;1.053e+00;1.058e+00;6.519e-01;5.577e-02;1.046e+00;4.000e-01;1.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.571020;1.046e+00;6.667e-01;2.499e-02;6.375e-01;2.390e-02;1.053e+00;1.058e+00;6.519e-01;5.579e-02;1.046e+00;4.000e-01;1.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.572020;1.046e+00;6.667e-01;2.501e-02;6.375e-01;2.392e-02;1.053e+00;1.058e+00;6.519e-01;5.581e-02;1.046e+00;4.000e-01;1.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.573020;1.046e+00;6.667e-01;2.503e-02;6.375e-01;2.393e-02;1.053e+00;1.058e+00;6.519e-01;5.582e-02;1.046e+00;4.000e-01;1.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.574020;1.046e+00;6.667e-01;2.505e-02;6.375e-01;2.395e-02;1.053e+00;1.058e+00;6.519e-01;5.584e-02;1.046e+00;4.000e-01;1.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.575020;1.046e+00;6.667e-01;2.506e-02;6.375e-01;2.397e-02;1.053e+00;1.058e+00;6.519e-01;5.585e-02;1.046e+00;4.000e-01;1.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.576020;1.046e+00;6.667e-01;2.508e-02;6.375e-01;2.398e-02;1.053e+00;1.058e+00;6.518e-01;5.587e-02;1.046e+00;4.000e-01;1.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.577020;1.046e+00;6.667e-01;2.510e-02;6.375e-01;2.400e-02;1.053e+00;1.058e+00;6.518e-01;5.589e-02;1.046e+00;4.000e-01;1.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.578020;1.046e+00;6.667e-01;2.511e-02;6.375e-01;2.401e-02;1.053e+00;1.058e+00;6.518e-01;5.590e-02;1.046e+00;4.000e-01;1.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.579020;1.046e+00;6.667e-01;2.513e-02;6.375e-01;2.403e-02;1.053e+00;1.058e+00;6.518e-01;5.592e-02;1.046e+00;4.000e-01;1.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.580020;1.046e+00;6.667e-01;2.515e-02;6.375e-01;2.405e-02;1.053e+00;1.058e+00;6.518e-01;5.593e-02;1.046e+00;4.000e-01;1.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.581020;1.046e+00;6.667e-01;2.516e-02;6.375e-01;2.406e-02;1.053e+00;1.058e+00;6.518e-01;5.595e-02;1.046e+00;4.000e-01;1.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.582020;1.046e+00;6.667e-01;2.518e-02;6.375e-01;2.408e-02;1.053e+00;1.058e+00;6.518e-01;5.597e-02;1.046e+00;4.000e-01;1.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.583020;1.046e+00;6.667e-01;2.520e-02;6.375e-01;2.410e-02;1.053e+00;1.058e+00;6.518e-01;5.598e-02;1.046e+00;4.000e-01;1.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.584020;1.046e+00;6.667e-01;2.522e-02;6.375e-01;2.411e-02;1.053e+00;1.058e+00;6.518e-01;5.600e-02;1.046e+00;4.000e-01;1.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.585020;1.046e+00;6.667e-01;2.523e-02;6.375e-01;2.413e-02;1.053e+00;1.058e+00;6.518e-01;5.601e-02;1.046e+00;4.000e-01;1.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.586020;1.046e+00;6.667e-01;2.525e-02;6.375e-01;2.414e-02;1.053e+00;1.058e+00;6.518e-01;5.603e-02;1.046e+00;4.000e-01;1.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.587020;1.046e+00;6.667e-01;2.527e-02;6.375e-01;2.416e-02;1.053e+00;1.058e+00;6.518e-01;5.605e-02;1.046e+00;4.000e-01;1.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.588020;1.046e+00;6.667e-01;2.528e-02;6.375e-01;2.418e-02;1.053e+00;1.058e+00;6.518e-01;5.606e-02;1.046e+00;4.000e-01;1.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.589020;1.046e+00;6.667e-01;2.530e-02;6.375e-01;2.419e-02;1.053e+00;1.058e+00;6.518e-01;5.608e-02;1.046e+00;4.000e-01;1.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.590020;1.046e+00;6.667e-01;2.532e-02;6.375e-01;2.421e-02;1.053e+00;1.058e+00;6.518e-01;5.609e-02;1.046e+00;4.000e-01;1.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.591020;1.046e+00;6.667e-01;2.533e-02;6.375e-01;2.422e-02;1.053e+00;1.058e+00;6.518e-01;5.611e-02;1.046e+00;4.000e-01;1.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.592020;1.046e+00;6.667e-01;2.535e-02;6.375e-01;2.424e-02;1.053e+00;1.058e+00;6.518e-01;5.613e-02;1.046e+00;4.000e-01;1.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.593020;1.046e+00;6.667e-01;2.537e-02;6.375e-01;2.426e-02;1.053e+00;1.058e+00;6.518e-01;5.614e-02;1.046e+00;4.000e-01;1.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.594020;1.046e+00;6.667e-01;2.538e-02;6.375e-01;2.427e-02;1.053e+00;1.058e+00;6.518e-01;5.616e-02;1.046e+00;4.000e-01;1.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.595020;1.046e+00;6.667e-01;2.540e-02;6.375e-01;2.429e-02;1.053e+00;1.058e+00;6.518e-01;5.617e-02;1.046e+00;4.000e-01;1.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.596020;1.046e+00;6.667e-01;2.542e-02;6.375e-01;2.430e-02;1.053e+00;1.058e+00;6.518e-01;5.619e-02;1.046e+00;4.000e-01;1.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.597020;1.046e+00;6.667e-01;2.544e-02;6.375e-01;2.432e-02;1.053e+00;1.058e+00;6.518e-01;5.620e-02;1.046e+00;4.000e-01;1.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.598020;1.046e+00;6.667e-01;2.545e-02;6.375e-01;2.434e-02;1.053e+00;1.058e+00;6.518e-01;5.622e-02;1.046e+00;4.000e-01;1.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.599020;1.046e+00;6.667e-01;2.547e-02;6.375e-01;2.435e-02;1.053e+00;1.058e+00;6.518e-01;5.624e-02;1.046e+00;4.000e-01;1.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.600020;1.046e+00;6.667e-01;2.549e-02;6.375e-01;2.437e-02;1.053e+00;1.058e+00;6.518e-01;5.625e-02;1.046e+00;4.000e-01;1.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.601020;1.046e+00;6.667e-01;2.550e-02;6.375e-01;2.439e-02;1.053e+00;1.058e+00;6.518e-01;5.627e-02;1.046e+00;4.000e-01;1.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.602020;1.046e+00;6.667e-01;2.552e-02;6.375e-01;2.440e-02;1.053e+00;1.058e+00;6.518e-01;5.628e-02;1.046e+00;4.000e-01;1.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.603020;1.046e+00;6.667e-01;2.553e-02;6.375e-01;2.442e-02;1.053e+00;1.058e+00;6.518e-01;5.630e-02;1.046e+00;4.000e-01;1.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.604020;1.046e+00;6.667e-01;2.555e-02;6.375e-01;2.443e-02;1.053e+00;1.058e+00;6.518e-01;5.631e-02;1.046e+00;4.000e-01;1.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.606020;1.046e+00;6.667e-01;2.559e-02;6.375e-01;2.447e-02;1.053e+00;1.058e+00;6.518e-01;5.635e-02;1.046e+00;4.000e-01;1.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.607020;1.046e+00;6.667e-01;2.560e-02;6.375e-01;2.448e-02;1.053e+00;1.058e+00;6.518e-01;5.636e-02;1.046e+00;4.000e-01;1.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.608020;1.046e+00;6.667e-01;2.562e-02;6.375e-01;2.450e-02;1.053e+00;1.058e+00;6.518e-01;5.638e-02;1.046e+00;4.000e-01;1.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.609020;1.046e+00;6.667e-01;2.564e-02;6.375e-01;2.451e-02;1.053e+00;1.058e+00;6.518e-01;5.639e-02;1.046e+00;4.000e-01;1.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.610020;1.046e+00;6.667e-01;2.565e-02;6.375e-01;2.453e-02;1.053e+00;1.058e+00;6.518e-01;5.641e-02;1.046e+00;4.000e-01;1.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.611020;1.046e+00;6.667e-01;2.567e-02;6.375e-01;2.455e-02;1.053e+00;1.058e+00;6.518e-01;5.643e-02;1.046e+00;4.000e-01;1.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.612020;1.046e+00;6.667e-01;2.569e-02;6.375e-01;2.456e-02;1.053e+00;1.058e+00;6.518e-01;5.644e-02;1.046e+00;4.000e-01;1.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.613020;1.046e+00;6.667e-01;2.570e-02;6.375e-01;2.458e-02;1.053e+00;1.058e+00;6.518e-01;5.646e-02;1.046e+00;4.000e-01;1.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
