time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.614020;1.046e+00;6.667e-01;2.572e-02;6.375e-01;2.460e-02;1.054e+00;1.058e+00;6.518e-01;5.647e-02;1.046e+00;4.000e-01;1.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.615020;1.046e+00;6.667e-01;2.574e-02;6.375e-01;2.461e-02;1.054e+00;1.058e+00;6.518e-01;5.649e-02;1.046e+00;4.000e-01;1.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.616020;1.046e+00;6.667e-01;2.576e-02;6.375e-01;2.463e-02;1.054e+00;1.058e+00;6.518e-01;5.651e-02;1.046e+00;4.000e-01;1.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.617020;1.046e+00;6.667e-01;2.577e-02;6.375e-01;2.464e-02;1.054e+00;1.058e+00;6.518e-01;5.652e-02;1.046e+00;4.000e-01;1.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.618020;1.046e+00;6.667e-01;2.579e-02;6.375e-01;2.466e-02;1.054e+00;1.058e+00;6.518e-01;5.654e-02;1.046e+00;4.000e-01;1.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.619020;1.046e+00;6.667e-01;2.581e-02;6.375e-01;2.468e-02;1.054e+00;1.058e+00;6.518e-01;5.655e-02;1.046e+00;4.000e-01;1.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.620020;1.046e+00;6.667e-01;2.582e-02;6.375e-01;2.469e-02;1.054e+00;1.058e+00;6.518e-01;5.657e-02;1.046e+00;4.000e-01;1.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.621020;1.046e+00;6.667e-01;2.584e-02;6.375e-01;2.471e-02;1.054e+00;1.058e+00;6.518e-01;5.659e-02;1.046e+00;4.000e-01;1.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.622020;1.046e+00;6.667e-01;2.586e-02;6.375e-01;2.472e-02;1.054e+00;1.058e+00;6.518e-01;5.660e-02;1.046e+00;4.000e-01;1.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.623020;1.046e+00;6.667e-01;2.587e-02;6.375e-01;2.474e-02;1.054e+00;1.058e+00;6.518e-01;5.662e-02;1.046e+00;4.000e-01;1.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.624020;1.046e+00;6.667e-01;2.589e-02;6.375e-01;2.476e-02;1.054e+00;1.058e+00;6.518e-01;5.663e-02;1.046e+00;4.000e-01;1.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.625020;1.046e+00;6.667e-01;2.591e-02;6.375e-01;2.477e-02;1.054e+00;1.058e+00;6.518e-01;5.665e-02;1.046e+00;4.000e-01;1.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.626020;1.046e+00;6.667e-01;2.592e-02;6.375e-01;2.479e-02;1.054e+00;1.058e+00;6.518e-01;5.666e-02;1.046e+00;4.000e-01;1.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.627020;1.046e+00;6.667e-01;2.594e-02;6.375e-01;2.480e-02;1.054e+00;1.058e+00;6.518e-01;5.668e-02;1.046e+00;4.000e-01;1.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.628020;1.046e+00;6.667e-01;2.596e-02;6.375e-01;2.482e-02;1.054e+00;1.058e+00;6.518e-01;5.670e-02;1.046e+00;4.000e-01;1.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.629020;1.046e+00;6.667e-01;2.597e-02;6.375e-01;2.484e-02;1.054e+00;1.058e+00;6.518e-01;5.671e-02;1.046e+00;4.000e-01;1.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.630020;1.046e+00;6.667e-01;2.599e-02;6.375e-01;2.485e-02;1.054e+00;1.058e+00;6.518e-01;5.673e-02;1.046e+00;4.000e-01;1.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.631020;1.046e+00;6.667e-01;2.601e-02;6.375e-01;2.487e-02;1.054e+00;1.058e+00;6.518e-01;5.674e-02;1.046e+00;4.000e-01;1.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.632020;1.046e+00;6.667e-01;2.603e-02;6.375e-01;2.489e-02;1.054e+00;1.058e+00;6.518e-01;5.676e-02;1.046e+00;4.000e-01;1.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.633020;1.046e+00;6.667e-01;2.604e-02;6.375e-01;2.490e-02;1.054e+00;1.058e+00;6.518e-01;5.678e-02;1.046e+00;4.000e-01;1.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.634020;1.046e+00;6.667e-01;2.606e-02;6.375e-01;2.492e-02;1.054e+00;1.058e+00;6.518e-01;5.679e-02;1.046e+00;4.000e-01;1.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.635020;1.046e+00;6.667e-01;2.608e-02;6.375e-01;2.493e-02;1.054e+00;1.058e+00;6.518e-01;5.681e-02;1.046e+00;4.000e-01;1.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.636020;1.046e+00;6.667e-01;2.609e-02;6.375e-01;2.495e-02;1.054e+00;1.058e+00;6.518e-01;5.682e-02;1.046e+00;4.000e-01;1.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.637020;1.046e+00;6.667e-01;2.611e-02;6.375e-01;2.496e-02;1.054e+00;1.058e+00;6.518e-01;5.684e-02;1.046e+00;4.000e-01;1.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.638020;1.046e+00;6.667e-01;2.613e-02;6.375e-01;2.498e-02;1.054e+00;1.058e+00;6.518e-01;5.685e-02;1.046e+00;4.000e-01;1.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.639020;1.046e+00;6.667e-01;2.614e-02;6.375e-01;2.500e-02;1.054e+00;1.058e+00;6.518e-01;5.687e-02;1.046e+00;4.000e-01;1.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.640020;1.046e+00;6.667e-01;2.616e-02;6.375e-01;2.501e-02;1.054e+00;1.058e+00;6.518e-01;5.689e-02;1.046e+00;4.000e-01;1.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.641020;1.046e+00;6.667e-01;2.618e-02;6.375e-01;2.503e-02;1.054e+00;1.058e+00;6.518e-01;5.690e-02;1.046e+00;4.000e-01;1.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.642020;1.046e+00;6.667e-01;2.619e-02;6.375e-01;2.505e-02;1.054e+00;1.058e+00;6.518e-01;5.692e-02;1.046e+00;4.000e-01;1.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.643020;1.046e+00;6.667e-01;2.621e-02;6.375e-01;2.506e-02;1.054e+00;1.058e+00;6.518e-01;5.693e-02;1.046e+00;4.000e-01;1.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.644020;1.046e+00;6.667e-01;2.623e-02;6.375e-01;2.508e-02;1.054e+00;1.058e+00;6.518e-01;5.695e-02;1.046e+00;4.000e-01;1.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.645020;1.046e+00;6.667e-01;2.624e-02;6.375e-01;2.509e-02;1.054e+00;1.058e+00;6.518e-01;5.696e-02;1.046e+00;4.000e-01;1.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.647020;1.046e+00;6.667e-01;2.628e-02;6.375e-01;2.513e-02;1.054e+00;1.058e+00;6.518e-01;5.700e-02;1.046e+00;4.000e-01;1.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.648020;1.046e+00;6.667e-01;2.629e-02;6.375e-01;2.514e-02;1.054e+00;1.058e+00;6.518e-01;5.701e-02;1.046e+00;4.000e-01;1.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.649020;1.046e+00;6.667e-01;2.631e-02;6.375e-01;2.516e-02;1.054e+00;1.058e+00;6.518e-01;5.703e-02;1.046e+00;4.000e-01;1.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.650020;1.046e+00;6.667e-01;2.633e-02;6.375e-01;2.517e-02;1.054e+00;1.058e+00;6.518e-01;5.704e-02;1.046e+00;4.000e-01;1.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.651020;1.046e+00;6.667e-01;2.634e-02;6.375e-01;2.519e-02;1.054e+00;1.058e+00;6.518e-01;5.706e-02;1.046e+00;4.000e-01;1.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.652020;1.046e+00;6.667e-01;2.636e-02;6.374e-01;2.521e-02;1.054e+00;1.058e+00;6.518e-01;5.708e-02;1.046e+00;4.000e-01;1.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.653020;1.046e+00;6.667e-01;2.638e-02;6.374e-01;2.522e-02;1.054e+00;1.058e+00;6.518e-01;5.709e-02;1.046e+00;4.000e-01;1.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.654020;1.046e+00;6.667e-01;2.640e-02;6.374e-01;2.524e-02;1.054e+00;1.058e+00;6.518e-01;5.711e-02;1.046e+00;4.000e-01;1.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.655020;1.046e+00;6.667e-01;2.641e-02;6.374e-01;2.525e-02;1.054e+00;1.058e+00;6.518e-01;5.712e-02;1.046e+00;4.000e-01;1.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.656020;1.046e+00;6.667e-01;2.643e-02;6.374e-01;2.527e-02;1.054e+00;1.058e+00;6.518e-01;5.714e-02;1.046e+00;4.000e-01;1.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.657020;1.046e+00;6.667e-01;2.644e-02;6.374e-01;2.529e-02;1.054e+00;1.058e+00;6.518e-01;5.715e-02;1.046e+00;4.000e-01;1.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.658020;1.046e+00;6.667e-01;2.646e-02;6.374e-01;2.530e-02;1.054e+00;1.058e+00;6.518e-01;5.717e-02;1.046e+00;4.000e-01;1.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.659020;1.046e+00;6.667e-01;2.648e-02;6.374e-01;2.532e-02;1.054e+00;1.058e+00;6.518e-01;5.719e-02;1.046e+00;4.000e-01;1.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.660020;1.046e+00;6.667e-01;2.650e-02;6.374e-01;2.533e-02;1.054e+00;1.058e+00;6.518e-01;5.720e-02;1.046e+00;4.000e-01;1.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.661020;1.046e+00;6.667e-01;2.651e-02;6.374e-01;2.535e-02;1.054e+00;1.058e+00;6.518e-01;5.722e-02;1.046e+00;4.000e-01;1.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.662020;1.046e+00;6.667e-01;2.653e-02;6.374e-01;2.537e-02;1.054e+00;1.058e+00;6.518e-01;5.723e-02;1.046e+00;4.000e-01;1.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.663020;1.046e+00;6.667e-01;2.655e-02;6.374e-01;2.538e-02;1.054e+00;1.058e+00;6.518e-01;5.725e-02;1.046e+00;4.000e-01;1.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.664020;1.046e+00;6.667e-01;2.656e-02;6.374e-01;2.540e-02;1.054e+00;1.058e+00;6.518e-01;5.726e-02;1.046e+00;4.000e-01;1.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.665020;1.046e+00;6.667e-01;2.658e-02;6.374e-01;2.541e-02;1.054e+00;1.058e+00;6.518e-01;5.728e-02;1.046e+00;4.000e-01;1.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.666020;1.046e+00;6.667e-01;2.660e-02;6.374e-01;2.543e-02;1.054e+00;1.058e+00;6.518e-01;5.730e-02;1.046e+00;4.000e-01;1.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.667020;1.046e+00;6.667e-01;2.661e-02;6.374e-01;2.545e-02;1.054e+00;1.058e+00;6.517e-01;5.731e-02;1.046e+00;4.000e-01;1.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.668020;1.046e+00;6.667e-01;2.663e-02;6.374e-01;2.546e-02;1.054e+00;1.058e+00;6.517e-01;5.733e-02;1.046e+00;4.000e-01;1.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.669020;1.046e+00;6.667e-01;2.665e-02;6.374e-01;2.548e-02;1.054e+00;1.058e+00;6.517e-01;5.734e-02;1.046e+00;4.000e-01;1.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.670020;1.046e+00;6.667e-01;2.666e-02;6.374e-01;2.549e-02;1.054e+00;1.058e+00;6.517e-01;5.736e-02;1.046e+00;4.000e-01;1.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.671020;1.046e+00;6.667e-01;2.668e-02;6.374e-01;2.551e-02;1.054e+00;1.058e+00;6.517e-01;5.738e-02;1.046e+00;4.000e-01;1.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.672020;1.046e+00;6.667e-01;2.670e-02;6.374e-01;2.553e-02;1.054e+00;1.058e+00;6.517e-01;5.739e-02;1.046e+00;4.000e-01;1.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.673020;1.046e+00;6.667e-01;2.671e-02;6.374e-01;2.554e-02;1.054e+00;1.058e+00;6.517e-01;5.741e-02;1.046e+00;4.000e-01;1.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.674020;1.046e+00;6.667e-01;2.673e-02;6.374e-01;2.556e-02;1.054e+00;1.058e+00;6.517e-01;5.742e-02;1.046e+00;4.000e-01;1.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.675020;1.046e+00;6.667e-01;2.675e-02;6.374e-01;2.557e-02;1.054e+00;1.058e+00;6.517e-01;5.744e-02;1.046e+00;4.000e-01;1.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.676020;1.046e+00;6.667e-01;2.676e-02;6.374e-01;2.559e-02;1.054e+00;1.058e+00;6.517e-01;5.745e-02;1.046e+00;4.000e-01;1.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.677020;1.046e+00;6.667e-01;2.678e-02;6.374e-01;2.561e-02;1.054e+00;1.058e+00;6.517e-01;5.747e-02;1.046e+00;4.000e-01;1.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.678020;1.046e+00;6.667e-01;2.680e-02;6.374e-01;2.562e-02;1.054e+00;1.058e+00;6.517e-01;5.749e-02;1.046e+00;4.000e-01;1.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.679020;1.046e+00;6.667e-01;2.681e-02;6.374e-01;2.564e-02;1.054e+00;1.058e+00;6.517e-01;5.750e-02;1.046e+00;4.000e-01;1.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.680020;1.046e+00;6.667e-01;2.683e-02;6.374e-01;2.565e-02;1.054e+00;1.058e+00;6.517e-01;5.752e-02;1.046e+00;4.000e-01;1.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.681020;1.046e+00;6.667e-01;2.685e-02;6.374e-01;2.567e-02;1.054e+00;1.058e+00;6.517e-01;5.753e-02;1.046e+00;4.000e-01;1.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.682020;1.046e+00;6.667e-01;2.686e-02;6.374e-01;2.569e-02;1.054e+00;1.058e+00;6.517e-01;5.755e-02;1.046e+00;4.000e-01;1.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.683020;1.046e+00;6.667e-01;2.688e-02;6.374e-01;2.570e-02;1.054e+00;1.058e+00;6.517e-01;5.756e-02;1.046e+00;4.000e-01;1.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.684020;1.046e+00;6.667e-01;2.690e-02;6.374e-01;2.572e-02;1.054e+00;1.058e+00;6.517e-01;5.758e-02;1.046e+00;4.000e-01;1.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.685020;1.046e+00;6.667e-01;2.691e-02;6.374e-01;2.573e-02;1.054e+00;1.058e+00;6.517e-01;5.760e-02;1.046e+00;4.000e-01;1.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.686020;1.046e+00;6.667e-01;2.693e-02;6.374e-01;2.575e-02;1.054e+00;1.058e+00;6.517e-01;5.761e-02;1.046e+00;4.000e-01;1.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.687020;1.046e+00;6.667e-01;2.695e-02;6.374e-01;2.577e-02;1.054e+00;1.058e+00;6.517e-01;5.763e-02;1.046e+00;4.000e-01;1.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.688020;1.046e+00;6.667e-01;2.696e-02;6.374e-01;2.578e-02;1.054e+00;1.058e+00;6.517e-01;5.764e-02;1.046e+00;4.000e-01;1.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.689020;1.046e+00;6.667e-01;2.698e-02;6.374e-01;2.580e-02;1.054e+00;1.058e+00;6.517e-01;5.766e-02;1.046e+00;4.000e-01;1.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.690020;1.046e+00;6.667e-01;2.700e-02;6.374e-01;2.581e-02;1.054e+00;1.058e+00;6.517e-01;5.767e-02;1.046e+00;4.000e-01;1.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.691020;1.046e+00;6.667e-01;2.702e-02;6.374e-01;2.583e-02;1.054e+00;1.058e+00;6.517e-01;5.769e-02;1.046e+00;4.000e-01;1.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.692020;1.046e+00;6.667e-01;2.703e-02;6.374e-01;2.585e-02;1.054e+00;1.058e+00;6.517e-01;5.771e-02;1.046e+00;4.000e-01;1.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.693020;1.046e+00;6.667e-01;2.705e-02;6.374e-01;2.586e-02;1.054e+00;1.058e+00;6.517e-01;5.772e-02;1.046e+00;4.000e-01;1.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.694020;1.046e+00;6.667e-01;2.707e-02;6.374e-01;2.588e-02;1.054e+00;1.058e+00;6.517e-01;5.774e-02;1.046e+00;4.000e-01;1.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.695020;1.046e+00;6.667e-01;2.708e-02;6.374e-01;2.589e-02;1.054e+00;1.058e+00;6.517e-01;5.775e-02;1.046e+00;4.000e-01;1.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.696020;1.046e+00;6.667e-01;2.710e-02;6.374e-01;2.591e-02;1.054e+00;1.058e+00;6.517e-01;5.777e-02;1.046e+00;4.000e-01;1.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.697020;1.046e+00;6.667e-01;2.712e-02;6.374e-01;2.593e-02;1.054e+00;1.058e+00;6.517e-01;5.778e-02;1.046e+00;4.000e-01;1.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.698020;1.046e+00;6.667e-01;2.713e-02;6.374e-01;2.594e-02;1.054e+00;1.058e+00;6.517e-01;5.780e-02;1.046e+00;4.000e-01;1.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.699020;1.046e+00;6.667e-01;2.715e-02;6.374e-01;2.596e-02;1.054e+00;1.058e+00;6.517e-01;5.782e-02;1.046e+00;4.000e-01;1.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.700020;1.046e+00;6.667e-01;2.717e-02;6.374e-01;2.597e-02;1.054e+00;1.058e+00;6.517e-01;5.783e-02;1.046e+00;4.000e-01;1.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.701020;1.046e+00;6.667e-01;2.718e-02;6.374e-01;2.599e-02;1.054e+00;1.058e+00;6.517e-01;5.785e-02;1.046e+00;4.000e-01;1.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.702020;1.046e+00;6.667e-01;2.720e-02;6.374e-01;2.601e-02;1.054e+00;1.058e+00;6.517e-01;5.786e-02;1.046e+00;4.000e-01;1.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.703020;1.046e+00;6.667e-01;2.721e-02;6.374e-01;2.602e-02;1.054e+00;1.058e+00;6.517e-01;5.788e-02;1.046e+00;4.000e-01;1.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.704020;1.046e+00;6.667e-01;2.723e-02;6.374e-01;2.604e-02;1.054e+00;1.058e+00;6.517e-01;5.789e-02;1.046e+00;4.000e-01;1.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.705020;1.046e+00;6.667e-01;2.725e-02;6.374e-01;2.605e-02;1.054e+00;1.058e+00;6.517e-01;5.791e-02;1.046e+00;4.000e-01;1.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.706020;1.046e+00;6.667e-01;2.726e-02;6.374e-01;2.607e-02;1.054e+00;1.058e+00;6.517e-01;5.793e-02;1.046e+00;4.000e-01;1.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.707020;1.046e+00;6.667e-01;2.728e-02;6.374e-01;2.609e-02;1.054e+00;1.058e+00;6.517e-01;5.794e-02;1.046e+00;4.000e-01;1.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.708020;1.046e+00;6.667e-01;2.730e-02;6.374e-01;2.610e-02;1.054e+00;1.058e+00;6.517e-01;5.796e-02;1.046e+00;4.000e-01;1.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.709020;1.046e+00;6.667e-01;2.732e-02;6.374e-01;2.612e-02;1.054e+00;1.058e+00;6.517e-01;5.797e-02;1.046e+00;4.000e-01;1.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.710020;1.046e+00;6.667e-01;2.733e-02;6.374e-01;2.613e-02;1.054e+00;1.058e+00;6.517e-01;5.799e-02;1.046e+00;4.000e-01;1.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.711020;1.046e+00;6.667e-01;2.735e-02;6.374e-01;2.615e-02;1.054e+00;1.058e+00;6.517e-01;5.801e-02;1.046e+00;4.000e-01;1.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.712020;1.046e+00;6.667e-01;2.737e-02;6.374e-01;2.616e-02;1.054e+00;1.058e+00;6.517e-01;5.802e-02;1.046e+00;4.000e-01;1.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.713020;1.046e+00;6.667e-01;2.738e-02;6.374e-01;2.618e-02;1.054e+00;1.058e+00;6.517e-01;5.804e-02;1.046e+00;4.000e-01;1.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.714020;1.046e+00;6.667e-01;2.740e-02;6.374e-01;2.620e-02;1.054e+00;1.058e+00;6.517e-01;5.805e-02;1.046e+00;4.000e-01;1.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.715020;1.046e+00;6.667e-01;2.741e-02;6.374e-01;2.621e-02;1.054e+00;1.058e+00;6.517e-01;5.807e-02;1.046e+00;4.000e-01;1.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.716020;1.046e+00;6.667e-01;2.743e-02;6.374e-01;2.623e-02;1.054e+00;1.058e+00;6.517e-01;5.808e-02;1.046e+00;4.000e-01;1.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.717020;1.046e+00;6.667e-01;2.745e-02;6.374e-01;2.624e-02;1.054e+00;1.058e+00;6.517e-01;5.810e-02;1.046e+00;4.000e-01;1.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.718020;1.046e+00;6.667e-01;2.747e-02;6.374e-01;2.626e-02;1.054e+00;1.058e+00;6.517e-01;5.811e-02;1.046e+00;4.000e-01;1.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.719020;1.046e+00;6.667e-01;2.748e-02;6.374e-01;2.628e-02;1.054e+00;1.058e+00;6.517e-01;5.813e-02;1.046e+00;4.000e-01;1.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.720020;1.046e+00;6.667e-01;2.750e-02;6.374e-01;2.629e-02;1.054e+00;1.058e+00;6.517e-01;5.815e-02;1.046e+00;4.000e-01;1.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.721020;1.046e+00;6.667e-01;2.752e-02;6.374e-01;2.631e-02;1.054e+00;1.058e+00;6.517e-01;5.816e-02;1.046e+00;4.000e-01;1.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.722020;1.046e+00;6.667e-01;2.753e-02;6.374e-01;2.632e-02;1.054e+00;1.058e+00;6.517e-01;5.818e-02;1.046e+00;4.000e-01;1.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.723020;1.046e+00;6.667e-01;2.755e-02;6.374e-01;2.634e-02;1.054e+00;1.058e+00;6.517e-01;5.819e-02;1.046e+00;4.000e-01;1.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.724020;1.046e+00;6.667e-01;2.757e-02;6.374e-01;2.636e-02;1.054e+00;1.058e+00;6.517e-01;5.821e-02;1.046e+00;4.000e-01;1.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.725020;1.046e+00;6.667e-01;2.758e-02;6.374e-01;2.637e-02;1.054e+00;1.058e+00;6.517e-01;5.822e-02;1.046e+00;4.000e-01;1.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.726020;1.046e+00;6.667e-01;2.760e-02;6.374e-01;2.639e-02;1.054e+00;1.058e+00;6.517e-01;5.824e-02;1.046e+00;4.000e-01;1.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.727020;1.046e+00;6.667e-01;2.762e-02;6.374e-01;2.640e-02;1.054e+00;1.058e+00;6.517e-01;5.826e-02;1.046e+00;4.000e-01;1.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.728020;1.046e+00;6.667e-01;2.763e-02;6.374e-01;2.642e-02;1.054e+00;1.058e+00;6.517e-01;5.827e-02;1.046e+00;4.000e-01;1.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.729020;1.046e+00;6.667e-01;2.765e-02;6.374e-01;2.644e-02;1.054e+00;1.058e+00;6.517e-01;5.829e-02;1.046e+00;4.000e-01;1.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.730020;1.046e+00;6.667e-01;2.766e-02;6.374e-01;2.645e-02;1.054e+00;1.058e+00;6.517e-01;5.830e-02;1.046e+00;4.000e-01;1.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.731020;1.046e+00;6.667e-01;2.768e-02;6.374e-01;2.647e-02;1.054e+00;1.058e+00;6.517e-01;5.832e-02;1.046e+00;4.000e-01;1.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.732020;1.046e+00;6.667e-01;2.770e-02;6.374e-01;2.648e-02;1.054e+00;1.058e+00;6.517e-01;5.833e-02;1.046e+00;4.000e-01;1.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.733020;1.046e+00;6.667e-01;2.772e-02;6.374e-01;2.650e-02;1.054e+00;1.058e+00;6.517e-01;5.835e-02;1.046e+00;4.000e-01;1.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.734020;1.046e+00;6.667e-01;2.773e-02;6.374e-01;2.651e-02;1.054e+00;1.058e+00;6.517e-01;5.836e-02;1.046e+00;4.000e-01;1.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.736020;1.046e+00;6.667e-01;2.777e-02;6.374e-01;2.655e-02;1.054e+00;1.058e+00;6.517e-01;5.840e-02;1.046e+00;4.000e-01;1.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.737020;1.046e+00;6.667e-01;2.778e-02;6.374e-01;2.656e-02;1.054e+00;1.058e+00;6.517e-01;5.841e-02;1.046e+00;4.000e-01;1.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.738020;1.046e+00;6.667e-01;2.780e-02;6.374e-01;2.658e-02;1.054e+00;1.058e+00;6.517e-01;5.843e-02;1.046e+00;4.000e-01;1.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.739020;1.046e+00;6.667e-01;2.781e-02;6.374e-01;2.659e-02;1.054e+00;1.058e+00;6.517e-01;5.844e-02;1.046e+00;4.000e-01;1.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.740020;1.046e+00;6.667e-01;2.783e-02;6.374e-01;2.661e-02;1.054e+00;1.058e+00;6.517e-01;5.846e-02;1.046e+00;4.000e-01;1.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.741020;1.046e+00;6.667e-01;2.785e-02;6.374e-01;2.663e-02;1.054e+00;1.058e+00;6.517e-01;5.847e-02;1.046e+00;4.000e-01;1.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.742020;1.046e+00;6.667e-01;2.787e-02;6.374e-01;2.664e-02;1.054e+00;1.058e+00;6.517e-01;5.849e-02;1.046e+00;4.000e-01;1.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.743020;1.046e+00;6.667e-01;2.788e-02;6.374e-01;2.666e-02;1.054e+00;1.058e+00;6.517e-01;5.851e-02;1.046e+00;4.000e-01;1.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.744020;1.046e+00;6.667e-01;2.790e-02;6.374e-01;2.667e-02;1.054e+00;1.059e+00;6.517e-01;5.852e-02;1.046e+00;4.000e-01;1.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.745020;1.046e+00;6.667e-01;2.792e-02;6.374e-01;2.669e-02;1.054e+00;1.059e+00;6.517e-01;5.854e-02;1.046e+00;4.000e-01;1.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.746020;1.046e+00;6.667e-01;2.793e-02;6.374e-01;2.671e-02;1.054e+00;1.059e+00;6.517e-01;5.855e-02;1.046e+00;4.000e-01;1.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.747020;1.046e+00;6.667e-01;2.795e-02;6.374e-01;2.672e-02;1.054e+00;1.059e+00;6.517e-01;5.857e-02;1.046e+00;4.000e-01;1.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.748020;1.046e+00;6.667e-01;2.797e-02;6.374e-01;2.674e-02;1.054e+00;1.059e+00;6.517e-01;5.858e-02;1.046e+00;4.000e-01;1.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.749020;1.046e+00;6.667e-01;2.798e-02;6.374e-01;2.675e-02;1.054e+00;1.059e+00;6.517e-01;5.860e-02;1.046e+00;4.000e-01;1.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.750020;1.046e+00;6.667e-01;2.800e-02;6.374e-01;2.677e-02;1.054e+00;1.059e+00;6.517e-01;5.862e-02;1.046e+00;4.000e-01;1.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.751020;1.046e+00;6.667e-01;2.802e-02;6.374e-01;2.679e-02;1.054e+00;1.059e+00;6.517e-01;5.863e-02;1.046e+00;4.000e-01;1.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.752020;1.046e+00;6.667e-01;2.803e-02;6.374e-01;2.680e-02;1.054e+00;1.059e+00;6.517e-01;5.865e-02;1.046e+00;4.000e-01;1.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.753020;1.046e+00;6.667e-01;2.805e-02;6.374e-01;2.682e-02;1.054e+00;1.059e+00;6.517e-01;5.866e-02;1.046e+00;4.000e-01;1.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.754020;1.046e+00;6.667e-01;2.806e-02;6.374e-01;2.683e-02;1.054e+00;1.059e+00;6.517e-01;5.868e-02;1.046e+00;4.000e-01;1.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.755020;1.046e+00;6.667e-01;2.808e-02;6.374e-01;2.685e-02;1.054e+00;1.059e+00;6.517e-01;5.869e-02;1.046e+00;4.000e-01;1.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.756020;1.046e+00;6.667e-01;2.810e-02;6.374e-01;2.686e-02;1.054e+00;1.059e+00;6.517e-01;5.871e-02;1.046e+00;4.000e-01;1.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.757020;1.046e+00;6.667e-01;2.811e-02;6.374e-01;2.688e-02;1.054e+00;1.059e+00;6.516e-01;5.872e-02;1.046e+00;4.000e-01;1.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.758020;1.046e+00;6.667e-01;2.813e-02;6.374e-01;2.690e-02;1.054e+00;1.059e+00;6.516e-01;5.874e-02;1.046e+00;4.000e-01;1.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.759020;1.046e+00;6.667e-01;2.815e-02;6.374e-01;2.691e-02;1.054e+00;1.059e+00;6.516e-01;5.876e-02;1.046e+00;4.000e-01;1.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.760020;1.046e+00;6.667e-01;2.816e-02;6.374e-01;2.693e-02;1.054e+00;1.059e+00;6.516e-01;5.877e-02;1.046e+00;4.000e-01;1.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.761020;1.046e+00;6.667e-01;2.818e-02;6.374e-01;2.694e-02;1.054e+00;1.059e+00;6.516e-01;5.879e-02;1.046e+00;4.000e-01;1.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.762020;1.046e+00;6.667e-01;2.820e-02;6.374e-01;2.696e-02;1.054e+00;1.059e+00;6.516e-01;5.880e-02;1.046e+00;4.000e-01;1.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.763020;1.046e+00;6.667e-01;2.821e-02;6.374e-01;2.697e-02;1.054e+00;1.059e+00;6.516e-01;5.882e-02;1.046e+00;4.000e-01;1.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.764020;1.046e+00;6.667e-01;2.823e-02;6.374e-01;2.699e-02;1.054e+00;1.059e+00;6.516e-01;5.883e-02;1.046e+00;4.000e-01;1.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.765020;1.046e+00;6.667e-01;2.825e-02;6.374e-01;2.701e-02;1.054e+00;1.059e+00;6.516e-01;5.885e-02;1.046e+00;4.000e-01;1.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.766020;1.046e+00;6.667e-01;2.826e-02;6.374e-01;2.702e-02;1.054e+00;1.059e+00;6.516e-01;5.887e-02;1.046e+00;4.000e-01;1.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.767020;1.046e+00;6.667e-01;2.828e-02;6.374e-01;2.704e-02;1.054e+00;1.059e+00;6.516e-01;5.888e-02;1.046e+00;4.000e-01;1.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.768020;1.046e+00;6.667e-01;2.830e-02;6.374e-01;2.705e-02;1.054e+00;1.059e+00;6.516e-01;5.890e-02;1.046e+00;4.000e-01;1.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.769020;1.046e+00;6.667e-01;2.831e-02;6.374e-01;2.707e-02;1.054e+00;1.059e+00;6.516e-01;5.891e-02;1.046e+00;4.000e-01;1.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.770020;1.046e+00;6.667e-01;2.833e-02;6.374e-01;2.709e-02;1.054e+00;1.059e+00;6.516e-01;5.893e-02;1.046e+00;4.000e-01;1.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.771020;1.046e+00;6.667e-01;2.835e-02;6.374e-01;2.710e-02;1.054e+00;1.059e+00;6.516e-01;5.894e-02;1.046e+00;4.000e-01;1.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.772020;1.046e+00;6.667e-01;2.836e-02;6.374e-01;2.712e-02;1.054e+00;1.059e+00;6.516e-01;5.896e-02;1.046e+00;4.000e-01;1.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.773020;1.046e+00;6.667e-01;2.838e-02;6.374e-01;2.713e-02;1.054e+00;1.059e+00;6.516e-01;5.897e-02;1.046e+00;4.000e-01;1.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.774020;1.046e+00;6.667e-01;2.840e-02;6.374e-01;2.715e-02;1.054e+00;1.059e+00;6.516e-01;5.899e-02;1.046e+00;4.000e-01;1.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.775020;1.046e+00;6.667e-01;2.841e-02;6.374e-01;2.716e-02;1.054e+00;1.059e+00;6.516e-01;5.900e-02;1.046e+00;4.000e-01;1.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.776020;1.046e+00;6.667e-01;2.843e-02;6.374e-01;2.718e-02;1.054e+00;1.059e+00;6.516e-01;5.902e-02;1.046e+00;4.000e-01;1.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.777020;1.046e+00;6.667e-01;2.844e-02;6.374e-01;2.720e-02;1.054e+00;1.059e+00;6.516e-01;5.904e-02;1.046e+00;4.000e-01;1.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.778020;1.046e+00;6.667e-01;2.846e-02;6.374e-01;2.721e-02;1.054e+00;1.059e+00;6.516e-01;5.905e-02;1.046e+00;4.000e-01;1.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.779020;1.046e+00;6.667e-01;2.848e-02;6.374e-01;2.723e-02;1.054e+00;1.059e+00;6.516e-01;5.907e-02;1.046e+00;4.000e-01;1.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.780020;1.046e+00;6.667e-01;2.850e-02;6.374e-01;2.724e-02;1.054e+00;1.059e+00;6.516e-01;5.908e-02;1.046e+00;4.000e-01;1.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.781020;1.046e+00;6.667e-01;2.851e-02;6.374e-01;2.726e-02;1.054e+00;1.059e+00;6.516e-01;5.910e-02;1.046e+00;4.000e-01;1.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.782020;1.046e+00;6.667e-01;2.853e-02;6.374e-01;2.728e-02;1.054e+00;1.059e+00;6.516e-01;5.911e-02;1.046e+00;4.000e-01;1.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.783020;1.046e+00;6.667e-01;2.855e-02;6.374e-01;2.729e-02;1.054e+00;1.059e+00;6.516e-01;5.913e-02;1.046e+00;4.000e-01;1.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.784020;1.046e+00;6.667e-01;2.856e-02;6.374e-01;2.731e-02;1.055e+00;1.059e+00;6.516e-01;5.915e-02;1.046e+00;4.000e-01;1.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.785020;1.046e+00;6.667e-01;2.858e-02;6.374e-01;2.732e-02;1.055e+00;1.059e+00;6.516e-01;5.916e-02;1.046e+00;4.000e-01;1.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.786020;1.046e+00;6.667e-01;2.859e-02;6.374e-01;2.734e-02;1.055e+00;1.059e+00;6.516e-01;5.918e-02;1.046e+00;4.000e-01;1.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.787020;1.046e+00;6.667e-01;2.861e-02;6.374e-01;2.735e-02;1.055e+00;1.059e+00;6.516e-01;5.919e-02;1.046e+00;4.000e-01;1.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.788020;1.046e+00;6.667e-01;2.863e-02;6.374e-01;2.737e-02;1.055e+00;1.059e+00;6.516e-01;5.921e-02;1.046e+00;4.000e-01;1.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.789020;1.046e+00;6.667e-01;2.864e-02;6.374e-01;2.739e-02;1.055e+00;1.059e+00;6.516e-01;5.922e-02;1.046e+00;4.000e-01;1.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.790020;1.046e+00;6.667e-01;2.866e-02;6.374e-01;2.740e-02;1.055e+00;1.059e+00;6.516e-01;5.924e-02;1.046e+00;4.000e-01;1.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.791020;1.046e+00;6.667e-01;2.868e-02;6.374e-01;2.742e-02;1.055e+00;1.059e+00;6.516e-01;5.925e-02;1.046e+00;4.000e-01;1.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.792020;1.046e+00;6.667e-01;2.869e-02;6.374e-01;2.743e-02;1.055e+00;1.059e+00;6.516e-01;5.927e-02;1.046e+00;4.000e-01;1.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.793020;1.046e+00;6.667e-01;2.871e-02;6.374e-01;2.745e-02;1.055e+00;1.059e+00;6.516e-01;5.928e-02;1.046e+00;4.000e-01;1.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.794020;1.046e+00;6.667e-01;2.873e-02;6.374e-01;2.746e-02;1.055e+00;1.059e+00;6.516e-01;5.930e-02;1.046e+00;4.000e-01;1.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.795020;1.046e+00;6.667e-01;2.874e-02;6.374e-01;2.748e-02;1.055e+00;1.059e+00;6.516e-01;5.932e-02;1.046e+00;4.000e-01;1.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.796020;1.046e+00;6.667e-01;2.876e-02;6.374e-01;2.750e-02;1.055e+00;1.059e+00;6.516e-01;5.933e-02;1.046e+00;4.000e-01;1.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.797020;1.046e+00;6.667e-01;2.878e-02;6.374e-01;2.751e-02;1.055e+00;1.059e+00;6.516e-01;5.935e-02;1.046e+00;4.000e-01;1.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.798020;1.046e+00;6.667e-01;2.879e-02;6.374e-01;2.753e-02;1.055e+00;1.059e+00;6.516e-01;5.936e-02;1.046e+00;4.000e-01;1.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.799020;1.046e+00;6.667e-01;2.881e-02;6.374e-01;2.754e-02;1.055e+00;1.059e+00;6.516e-01;5.938e-02;1.046e+00;4.000e-01;1.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.800020;1.046e+00;6.667e-01;2.883e-02;6.374e-01;2.756e-02;1.055e+00;1.059e+00;6.516e-01;5.939e-02;1.046e+00;4.000e-01;1.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.801020;1.046e+00;6.667e-01;2.884e-02;6.374e-01;2.757e-02;1.055e+00;1.059e+00;6.516e-01;5.941e-02;1.046e+00;4.000e-01;1.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.802020;1.046e+00;6.667e-01;2.886e-02;6.374e-01;2.759e-02;1.055e+00;1.059e+00;6.516e-01;5.943e-02;1.046e+00;4.000e-01;1.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.803020;1.046e+00;6.667e-01;2.888e-02;6.374e-01;2.761e-02;1.055e+00;1.059e+00;6.516e-01;5.944e-02;1.046e+00;4.000e-01;1.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.804020;1.046e+00;6.667e-01;2.889e-02;6.374e-01;2.762e-02;1.055e+00;1.059e+00;6.516e-01;5.946e-02;1.046e+00;4.000e-01;1.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.805020;1.046e+00;6.667e-01;2.891e-02;6.374e-01;2.764e-02;1.055e+00;1.059e+00;6.516e-01;5.947e-02;1.046e+00;4.000e-01;1.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.806020;1.046e+00;6.667e-01;2.892e-02;6.374e-01;2.765e-02;1.055e+00;1.059e+00;6.516e-01;5.949e-02;1.046e+00;4.000e-01;1.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.807020;1.046e+00;6.667e-01;2.894e-02;6.374e-01;2.767e-02;1.055e+00;1.059e+00;6.516e-01;5.950e-02;1.046e+00;4.000e-01;1.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.808020;1.046e+00;6.667e-01;2.896e-02;6.374e-01;2.768e-02;1.055e+00;1.059e+00;6.516e-01;5.952e-02;1.046e+00;4.000e-01;1.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.809020;1.046e+00;6.667e-01;2.897e-02;6.374e-01;2.770e-02;1.055e+00;1.059e+00;6.516e-01;5.953e-02;1.046e+00;4.000e-01;1.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.810020;1.046e+00;6.667e-01;2.899e-02;6.374e-01;2.772e-02;1.055e+00;1.059e+00;6.516e-01;5.955e-02;1.046e+00;4.000e-01;1.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.811020;1.046e+00;6.667e-01;2.901e-02;6.374e-01;2.773e-02;1.055e+00;1.059e+00;6.516e-01;5.956e-02;1.046e+00;4.000e-01;1.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.812020;1.046e+00;6.667e-01;2.902e-02;6.374e-01;2.775e-02;1.055e+00;1.059e+00;6.516e-01;5.958e-02;1.046e+00;4.000e-01;1.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.813020;1.046e+00;6.667e-01;2.904e-02;6.374e-01;2.776e-02;1.055e+00;1.059e+00;6.516e-01;5.960e-02;1.046e+00;4.000e-01;1.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.814020;1.046e+00;6.667e-01;2.906e-02;6.374e-01;2.778e-02;1.055e+00;1.059e+00;6.516e-01;5.961e-02;1.046e+00;4.000e-01;1.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.815020;1.046e+00;6.667e-01;2.907e-02;6.374e-01;2.780e-02;1.055e+00;1.059e+00;6.516e-01;5.963e-02;1.046e+00;4.000e-01;1.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.816020;1.046e+00;6.667e-01;2.909e-02;6.374e-01;2.781e-02;1.055e+00;1.059e+00;6.516e-01;5.964e-02;1.046e+00;4.000e-01;1.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.817020;1.046e+00;6.667e-01;2.910e-02;6.374e-01;2.783e-02;1.055e+00;1.059e+00;6.516e-01;5.966e-02;1.046e+00;4.000e-01;1.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.818020;1.046e+00;6.667e-01;2.912e-02;6.374e-01;2.784e-02;1.055e+00;1.059e+00;6.516e-01;5.967e-02;1.046e+00;4.000e-01;1.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.819020;1.046e+00;6.667e-01;2.914e-02;6.374e-01;2.786e-02;1.055e+00;1.059e+00;6.516e-01;5.969e-02;1.046e+00;4.000e-01;1.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.820020;1.046e+00;6.667e-01;2.916e-02;6.374e-01;2.787e-02;1.055e+00;1.059e+00;6.516e-01;5.970e-02;1.046e+00;4.000e-01;1.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.821020;1.046e+00;6.667e-01;2.917e-02;6.374e-01;2.789e-02;1.055e+00;1.059e+00;6.516e-01;5.972e-02;1.046e+00;4.000e-01;1.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.822020;1.046e+00;6.667e-01;2.919e-02;6.374e-01;2.791e-02;1.055e+00;1.059e+00;6.516e-01;5.974e-02;1.046e+00;4.000e-01;1.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.823020;1.046e+00;6.667e-01;2.921e-02;6.374e-01;2.792e-02;1.055e+00;1.059e+00;6.516e-01;5.975e-02;1.046e+00;4.000e-01;1.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.824020;1.046e+00;6.667e-01;2.922e-02;6.374e-01;2.794e-02;1.055e+00;1.059e+00;6.516e-01;5.977e-02;1.046e+00;4.000e-01;1.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.825020;1.046e+00;6.667e-01;2.924e-02;6.374e-01;2.795e-02;1.055e+00;1.059e+00;6.516e-01;5.978e-02;1.046e+00;4.000e-01;1.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.826020;1.046e+00;6.667e-01;2.925e-02;6.374e-01;2.797e-02;1.055e+00;1.059e+00;6.516e-01;5.980e-02;1.046e+00;4.000e-01;1.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.827020;1.046e+00;6.667e-01;2.927e-02;6.374e-01;2.798e-02;1.055e+00;1.059e+00;6.516e-01;5.981e-02;1.046e+00;4.000e-01;1.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.828020;1.046e+00;6.667e-01;2.929e-02;6.374e-01;2.800e-02;1.055e+00;1.059e+00;6.516e-01;5.983e-02;1.046e+00;4.000e-01;1.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.829020;1.046e+00;6.667e-01;2.930e-02;6.374e-01;2.802e-02;1.055e+00;1.059e+00;6.516e-01;5.984e-02;1.046e+00;4.000e-01;1.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.830020;1.046e+00;6.667e-01;2.932e-02;6.374e-01;2.803e-02;1.055e+00;1.059e+00;6.516e-01;5.986e-02;1.046e+00;4.000e-01;1.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.831020;1.046e+00;6.667e-01;2.934e-02;6.374e-01;2.805e-02;1.055e+00;1.059e+00;6.516e-01;5.987e-02;1.046e+00;4.000e-01;1.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.832020;1.046e+00;6.667e-01;2.935e-02;6.374e-01;2.806e-02;1.055e+00;1.059e+00;6.516e-01;5.989e-02;1.046e+00;4.000e-01;1.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.833020;1.046e+00;6.667e-01;2.937e-02;6.374e-01;2.808e-02;1.055e+00;1.059e+00;6.516e-01;5.990e-02;1.046e+00;4.000e-01;1.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.834020;1.046e+00;6.667e-01;2.939e-02;6.374e-01;2.809e-02;1.055e+00;1.059e+00;6.516e-01;5.992e-02;1.046e+00;4.000e-01;1.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.835020;1.046e+00;6.667e-01;2.940e-02;6.374e-01;2.811e-02;1.055e+00;1.059e+00;6.516e-01;5.994e-02;1.046e+00;4.000e-01;1.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.836020;1.046e+00;6.667e-01;2.942e-02;6.374e-01;2.813e-02;1.055e+00;1.059e+00;6.516e-01;5.995e-02;1.046e+00;4.000e-01;1.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.837020;1.046e+00;6.667e-01;2.943e-02;6.374e-01;2.814e-02;1.055e+00;1.059e+00;6.516e-01;5.997e-02;1.046e+00;4.000e-01;1.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.838020;1.046e+00;6.667e-01;2.945e-02;6.374e-01;2.816e-02;1.055e+00;1.059e+00;6.516e-01;5.998e-02;1.046e+00;4.000e-01;1.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.839020;1.046e+00;6.667e-01;2.947e-02;6.373e-01;2.817e-02;1.055e+00;1.059e+00;6.516e-01;6.000e-02;1.046e+00;4.000e-01;1.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.840020;1.046e+00;6.667e-01;2.948e-02;6.373e-01;2.819e-02;1.055e+00;1.059e+00;6.516e-01;6.001e-02;1.046e+00;4.000e-01;1.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.841020;1.046e+00;6.667e-01;2.950e-02;6.373e-01;2.820e-02;1.055e+00;1.059e+00;6.516e-01;6.003e-02;1.046e+00;4.000e-01;1.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.842020;1.046e+00;6.667e-01;2.952e-02;6.373e-01;2.822e-02;1.055e+00;1.059e+00;6.516e-01;6.004e-02;1.046e+00;4.000e-01;1.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.843020;1.046e+00;6.667e-01;2.953e-02;6.373e-01;2.823e-02;1.055e+00;1.059e+00;6.516e-01;6.006e-02;1.046e+00;4.000e-01;1.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.844020;1.046e+00;6.667e-01;2.955e-02;6.373e-01;2.825e-02;1.055e+00;1.059e+00;6.516e-01;6.007e-02;1.046e+00;4.000e-01;1.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.845020;1.046e+00;6.667e-01;2.957e-02;6.373e-01;2.827e-02;1.055e+00;1.059e+00;6.516e-01;6.009e-02;1.046e+00;4.000e-01;1.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.846020;1.046e+00;6.667e-01;2.958e-02;6.373e-01;2.828e-02;1.055e+00;1.059e+00;6.516e-01;6.011e-02;1.046e+00;4.000e-01;1.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.847020;1.046e+00;6.667e-01;2.960e-02;6.373e-01;2.830e-02;1.055e+00;1.059e+00;6.516e-01;6.012e-02;1.046e+00;4.000e-01;1.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.848020;1.046e+00;6.667e-01;2.962e-02;6.373e-01;2.831e-02;1.055e+00;1.059e+00;6.516e-01;6.014e-02;1.046e+00;4.000e-01;1.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.849020;1.046e+00;6.667e-01;2.963e-02;6.373e-01;2.833e-02;1.055e+00;1.059e+00;6.515e-01;6.015e-02;1.046e+00;4.000e-01;1.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.850020;1.046e+00;6.667e-01;2.965e-02;6.373e-01;2.834e-02;1.055e+00;1.059e+00;6.515e-01;6.017e-02;1.046e+00;4.000e-01;1.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.851020;1.046e+00;6.667e-01;2.967e-02;6.373e-01;2.836e-02;1.055e+00;1.059e+00;6.515e-01;6.018e-02;1.046e+00;4.000e-01;1.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.852020;1.046e+00;6.667e-01;2.968e-02;6.373e-01;2.837e-02;1.055e+00;1.059e+00;6.515e-01;6.020e-02;1.046e+00;4.000e-01;1.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.853020;1.046e+00;6.667e-01;2.970e-02;6.373e-01;2.839e-02;1.055e+00;1.059e+00;6.515e-01;6.021e-02;1.046e+00;4.000e-01;1.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.854020;1.046e+00;6.667e-01;2.971e-02;6.373e-01;2.841e-02;1.055e+00;1.059e+00;6.515e-01;6.023e-02;1.046e+00;4.000e-01;1.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.855020;1.046e+00;6.667e-01;2.973e-02;6.373e-01;2.842e-02;1.055e+00;1.059e+00;6.515e-01;6.024e-02;1.046e+00;4.000e-01;1.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.856020;1.046e+00;6.667e-01;2.975e-02;6.373e-01;2.844e-02;1.055e+00;1.059e+00;6.515e-01;6.026e-02;1.046e+00;4.000e-01;1.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.857020;1.046e+00;6.667e-01;2.976e-02;6.373e-01;2.845e-02;1.055e+00;1.059e+00;6.515e-01;6.028e-02;1.046e+00;4.000e-01;1.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.858020;1.046e+00;6.667e-01;2.978e-02;6.373e-01;2.847e-02;1.055e+00;1.059e+00;6.515e-01;6.029e-02;1.046e+00;4.000e-01;1.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.859020;1.046e+00;6.667e-01;2.980e-02;6.373e-01;2.848e-02;1.055e+00;1.059e+00;6.515e-01;6.031e-02;1.046e+00;4.000e-01;1.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.860020;1.046e+00;6.667e-01;2.981e-02;6.373e-01;2.850e-02;1.055e+00;1.059e+00;6.515e-01;6.032e-02;1.046e+00;4.000e-01;1.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.861020;1.046e+00;6.667e-01;2.983e-02;6.373e-01;2.852e-02;1.055e+00;1.059e+00;6.515e-01;6.034e-02;1.046e+00;4.000e-01;1.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.862020;1.046e+00;6.667e-01;2.985e-02;6.373e-01;2.853e-02;1.055e+00;1.059e+00;6.515e-01;6.035e-02;1.046e+00;4.000e-01;1.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.863020;1.046e+00;6.667e-01;2.986e-02;6.373e-01;2.855e-02;1.055e+00;1.059e+00;6.515e-01;6.037e-02;1.046e+00;4.000e-01;1.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.864020;1.046e+00;6.667e-01;2.988e-02;6.373e-01;2.856e-02;1.055e+00;1.059e+00;6.515e-01;6.038e-02;1.046e+00;4.000e-01;1.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.865020;1.046e+00;6.667e-01;2.989e-02;6.373e-01;2.858e-02;1.055e+00;1.059e+00;6.515e-01;6.040e-02;1.046e+00;4.000e-01;1.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.866020;1.046e+00;6.667e-01;2.991e-02;6.373e-01;2.859e-02;1.055e+00;1.059e+00;6.515e-01;6.041e-02;1.046e+00;4.000e-01;1.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.867020;1.046e+00;6.667e-01;2.993e-02;6.373e-01;2.861e-02;1.055e+00;1.059e+00;6.515e-01;6.043e-02;1.046e+00;4.000e-01;1.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
