time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.868020;1.046e+00;6.667e-01;2.994e-02;6.373e-01;2.863e-02;1.055e+00;1.059e+00;6.515e-01;6.044e-02;1.046e+00;4.000e-01;1.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.869020;1.046e+00;6.667e-01;2.996e-02;6.373e-01;2.864e-02;1.055e+00;1.059e+00;6.515e-01;6.046e-02;1.046e+00;4.000e-01;1.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.870020;1.046e+00;6.667e-01;2.998e-02;6.373e-01;2.866e-02;1.055e+00;1.059e+00;6.515e-01;6.048e-02;1.046e+00;4.000e-01;1.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.871020;1.046e+00;6.667e-01;2.999e-02;6.373e-01;2.867e-02;1.055e+00;1.059e+00;6.515e-01;6.049e-02;1.046e+00;4.000e-01;1.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.872020;1.046e+00;6.667e-01;3.001e-02;6.373e-01;2.869e-02;1.055e+00;1.059e+00;6.515e-01;6.051e-02;1.046e+00;4.000e-01;1.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.873020;1.046e+00;6.667e-01;3.002e-02;6.373e-01;2.870e-02;1.055e+00;1.059e+00;6.515e-01;6.052e-02;1.046e+00;4.000e-01;1.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.874020;1.046e+00;6.667e-01;3.004e-02;6.373e-01;2.872e-02;1.055e+00;1.059e+00;6.515e-01;6.054e-02;1.046e+00;4.000e-01;1.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.875020;1.046e+00;6.667e-01;3.006e-02;6.373e-01;2.873e-02;1.055e+00;1.059e+00;6.515e-01;6.055e-02;1.046e+00;4.000e-01;1.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.876020;1.046e+00;6.667e-01;3.007e-02;6.373e-01;2.875e-02;1.055e+00;1.059e+00;6.515e-01;6.057e-02;1.046e+00;4.000e-01;1.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.877020;1.046e+00;6.667e-01;3.009e-02;6.373e-01;2.877e-02;1.055e+00;1.059e+00;6.515e-01;6.058e-02;1.046e+00;4.000e-01;1.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.878020;1.046e+00;6.667e-01;3.011e-02;6.373e-01;2.878e-02;1.055e+00;1.059e+00;6.515e-01;6.060e-02;1.046e+00;4.000e-01;1.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.879020;1.046e+00;6.667e-01;3.012e-02;6.373e-01;2.880e-02;1.055e+00;1.059e+00;6.515e-01;6.061e-02;1.046e+00;4.000e-01;1.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.880020;1.046e+00;6.667e-01;3.014e-02;6.373e-01;2.881e-02;1.055e+00;1.059e+00;6.515e-01;6.063e-02;1.046e+00;4.000e-01;1.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.881020;1.046e+00;6.667e-01;3.016e-02;6.373e-01;2.883e-02;1.055e+00;1.059e+00;6.515e-01;6.064e-02;1.046e+00;4.000e-01;1.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.882020;1.046e+00;6.667e-01;3.017e-02;6.373e-01;2.884e-02;1.055e+00;1.059e+00;6.515e-01;6.066e-02;1.046e+00;4.000e-01;1.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.883020;1.046e+00;6.667e-01;3.019e-02;6.373e-01;2.886e-02;1.055e+00;1.059e+00;6.515e-01;6.067e-02;1.046e+00;4.000e-01;1.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.884020;1.046e+00;6.667e-01;3.020e-02;6.373e-01;2.887e-02;1.055e+00;1.059e+00;6.515e-01;6.069e-02;1.046e+00;4.000e-01;1.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.885020;1.046e+00;6.667e-01;3.022e-02;6.373e-01;2.889e-02;1.055e+00;1.059e+00;6.515e-01;6.071e-02;1.046e+00;4.000e-01;1.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.886020;1.046e+00;6.667e-01;3.024e-02;6.373e-01;2.891e-02;1.055e+00;1.059e+00;6.515e-01;6.072e-02;1.046e+00;4.000e-01;1.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.887020;1.046e+00;6.667e-01;3.025e-02;6.373e-01;2.892e-02;1.055e+00;1.059e+00;6.515e-01;6.074e-02;1.046e+00;4.000e-01;1.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.888020;1.046e+00;6.667e-01;3.027e-02;6.373e-01;2.894e-02;1.055e+00;1.059e+00;6.515e-01;6.075e-02;1.046e+00;4.000e-01;1.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.889020;1.046e+00;6.667e-01;3.028e-02;6.373e-01;2.895e-02;1.055e+00;1.059e+00;6.515e-01;6.077e-02;1.046e+00;4.000e-01;1.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.890020;1.046e+00;6.667e-01;3.030e-02;6.373e-01;2.897e-02;1.055e+00;1.059e+00;6.515e-01;6.078e-02;1.046e+00;4.000e-01;1.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.891020;1.046e+00;6.667e-01;3.032e-02;6.373e-01;2.898e-02;1.055e+00;1.059e+00;6.515e-01;6.080e-02;1.046e+00;4.000e-01;1.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.892020;1.046e+00;6.667e-01;3.033e-02;6.373e-01;2.900e-02;1.055e+00;1.059e+00;6.515e-01;6.081e-02;1.046e+00;4.000e-01;1.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.893020;1.046e+00;6.667e-01;3.035e-02;6.373e-01;2.901e-02;1.055e+00;1.059e+00;6.515e-01;6.083e-02;1.046e+00;4.000e-01;1.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.894020;1.046e+00;6.667e-01;3.037e-02;6.373e-01;2.903e-02;1.055e+00;1.059e+00;6.515e-01;6.084e-02;1.046e+00;4.000e-01;1.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.895020;1.046e+00;6.667e-01;3.038e-02;6.373e-01;2.905e-02;1.055e+00;1.059e+00;6.515e-01;6.086e-02;1.046e+00;4.000e-01;1.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.896020;1.046e+00;6.667e-01;3.040e-02;6.373e-01;2.906e-02;1.055e+00;1.059e+00;6.515e-01;6.087e-02;1.046e+00;4.000e-01;1.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.897020;1.046e+00;6.667e-01;3.042e-02;6.373e-01;2.908e-02;1.055e+00;1.059e+00;6.515e-01;6.089e-02;1.046e+00;4.000e-01;1.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.898020;1.046e+00;6.667e-01;3.043e-02;6.373e-01;2.909e-02;1.055e+00;1.059e+00;6.515e-01;6.090e-02;1.046e+00;4.000e-01;1.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.899020;1.046e+00;6.667e-01;3.045e-02;6.373e-01;2.911e-02;1.055e+00;1.059e+00;6.515e-01;6.092e-02;1.046e+00;4.000e-01;1.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.900020;1.046e+00;6.667e-01;3.047e-02;6.373e-01;2.912e-02;1.055e+00;1.059e+00;6.515e-01;6.093e-02;1.046e+00;4.000e-01;1.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.901020;1.046e+00;6.667e-01;3.048e-02;6.373e-01;2.914e-02;1.055e+00;1.059e+00;6.515e-01;6.095e-02;1.046e+00;4.000e-01;1.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.902020;1.046e+00;6.667e-01;3.050e-02;6.373e-01;2.915e-02;1.055e+00;1.059e+00;6.515e-01;6.097e-02;1.046e+00;4.000e-01;1.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.903020;1.046e+00;6.667e-01;3.051e-02;6.373e-01;2.917e-02;1.055e+00;1.059e+00;6.515e-01;6.098e-02;1.046e+00;4.000e-01;1.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.904020;1.046e+00;6.667e-01;3.053e-02;6.373e-01;2.919e-02;1.055e+00;1.059e+00;6.515e-01;6.100e-02;1.046e+00;4.000e-01;1.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.905020;1.046e+00;6.667e-01;3.054e-02;6.373e-01;2.920e-02;1.055e+00;1.059e+00;6.515e-01;6.101e-02;1.046e+00;4.000e-01;1.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.906020;1.046e+00;6.667e-01;3.056e-02;6.373e-01;2.922e-02;1.055e+00;1.059e+00;6.515e-01;6.103e-02;1.046e+00;4.000e-01;1.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.907020;1.046e+00;6.667e-01;3.058e-02;6.373e-01;2.923e-02;1.055e+00;1.059e+00;6.515e-01;6.104e-02;1.046e+00;4.000e-01;1.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.908020;1.046e+00;6.667e-01;3.059e-02;6.373e-01;2.925e-02;1.055e+00;1.059e+00;6.515e-01;6.106e-02;1.046e+00;4.000e-01;1.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.909020;1.046e+00;6.667e-01;3.061e-02;6.373e-01;2.926e-02;1.055e+00;1.059e+00;6.515e-01;6.107e-02;1.046e+00;4.000e-01;1.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.910020;1.046e+00;6.667e-01;3.063e-02;6.373e-01;2.928e-02;1.055e+00;1.059e+00;6.515e-01;6.109e-02;1.046e+00;4.000e-01;1.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.911020;1.046e+00;6.667e-01;3.064e-02;6.373e-01;2.929e-02;1.055e+00;1.059e+00;6.515e-01;6.110e-02;1.046e+00;4.000e-01;1.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.912020;1.046e+00;6.667e-01;3.066e-02;6.373e-01;2.931e-02;1.055e+00;1.059e+00;6.515e-01;6.112e-02;1.046e+00;4.000e-01;1.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.913020;1.046e+00;6.667e-01;3.068e-02;6.373e-01;2.932e-02;1.055e+00;1.059e+00;6.515e-01;6.113e-02;1.046e+00;4.000e-01;1.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.914020;1.046e+00;6.667e-01;3.069e-02;6.373e-01;2.934e-02;1.055e+00;1.059e+00;6.515e-01;6.115e-02;1.046e+00;4.000e-01;1.842e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.915020;1.046e+00;6.667e-01;3.071e-02;6.373e-01;2.936e-02;1.055e+00;1.059e+00;6.515e-01;6.116e-02;1.046e+00;4.000e-01;1.843e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.916020;1.046e+00;6.667e-01;3.073e-02;6.373e-01;2.937e-02;1.055e+00;1.059e+00;6.515e-01;6.118e-02;1.046e+00;4.000e-01;1.843e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.917020;1.046e+00;6.667e-01;3.074e-02;6.373e-01;2.939e-02;1.055e+00;1.059e+00;6.515e-01;6.119e-02;1.046e+00;4.000e-01;1.844e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.918020;1.046e+00;6.667e-01;3.076e-02;6.373e-01;2.940e-02;1.055e+00;1.059e+00;6.515e-01;6.121e-02;1.046e+00;4.000e-01;1.845e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.919020;1.046e+00;6.667e-01;3.077e-02;6.373e-01;2.942e-02;1.055e+00;1.059e+00;6.515e-01;6.123e-02;1.046e+00;4.000e-01;1.846e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.920020;1.046e+00;6.667e-01;3.079e-02;6.373e-01;2.943e-02;1.055e+00;1.059e+00;6.515e-01;6.124e-02;1.046e+00;4.000e-01;1.847e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.921020;1.046e+00;6.667e-01;3.080e-02;6.373e-01;2.945e-02;1.055e+00;1.059e+00;6.515e-01;6.126e-02;1.046e+00;4.000e-01;1.848e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.922020;1.046e+00;6.667e-01;3.082e-02;6.373e-01;2.946e-02;1.055e+00;1.059e+00;6.515e-01;6.127e-02;1.046e+00;4.000e-01;1.849e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.923020;1.046e+00;6.667e-01;3.084e-02;6.373e-01;2.948e-02;1.055e+00;1.059e+00;6.515e-01;6.129e-02;1.046e+00;4.000e-01;1.850e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.924020;1.046e+00;6.667e-01;3.085e-02;6.373e-01;2.949e-02;1.055e+00;1.059e+00;6.515e-01;6.130e-02;1.046e+00;4.000e-01;1.851e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.925020;1.046e+00;6.667e-01;3.087e-02;6.373e-01;2.951e-02;1.055e+00;1.059e+00;6.515e-01;6.132e-02;1.046e+00;4.000e-01;1.852e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.926020;1.046e+00;6.667e-01;3.089e-02;6.373e-01;2.953e-02;1.055e+00;1.059e+00;6.515e-01;6.133e-02;1.046e+00;4.000e-01;1.853e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.927020;1.046e+00;6.667e-01;3.090e-02;6.373e-01;2.954e-02;1.055e+00;1.059e+00;6.515e-01;6.135e-02;1.046e+00;4.000e-01;1.854e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.928020;1.046e+00;6.667e-01;3.092e-02;6.373e-01;2.956e-02;1.055e+00;1.059e+00;6.515e-01;6.136e-02;1.046e+00;4.000e-01;1.855e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.929020;1.046e+00;6.667e-01;3.094e-02;6.373e-01;2.957e-02;1.055e+00;1.059e+00;6.515e-01;6.138e-02;1.046e+00;4.000e-01;1.856e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.930020;1.046e+00;6.667e-01;3.095e-02;6.373e-01;2.959e-02;1.055e+00;1.059e+00;6.515e-01;6.139e-02;1.046e+00;4.000e-01;1.857e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.931020;1.046e+00;6.667e-01;3.097e-02;6.373e-01;2.960e-02;1.055e+00;1.059e+00;6.515e-01;6.141e-02;1.046e+00;4.000e-01;1.858e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.932020;1.046e+00;6.667e-01;3.098e-02;6.373e-01;2.962e-02;1.055e+00;1.059e+00;6.515e-01;6.142e-02;1.046e+00;4.000e-01;1.859e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.933020;1.046e+00;6.667e-01;3.100e-02;6.373e-01;2.963e-02;1.055e+00;1.059e+00;6.515e-01;6.144e-02;1.046e+00;4.000e-01;1.860e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.934020;1.046e+00;6.667e-01;3.102e-02;6.373e-01;2.965e-02;1.055e+00;1.059e+00;6.515e-01;6.145e-02;1.046e+00;4.000e-01;1.861e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.935020;1.046e+00;6.667e-01;3.103e-02;6.373e-01;2.967e-02;1.055e+00;1.059e+00;6.515e-01;6.147e-02;1.046e+00;4.000e-01;1.862e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.936020;1.046e+00;6.667e-01;3.105e-02;6.373e-01;2.968e-02;1.055e+00;1.059e+00;6.515e-01;6.148e-02;1.046e+00;4.000e-01;1.863e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.937020;1.046e+00;6.667e-01;3.106e-02;6.373e-01;2.970e-02;1.055e+00;1.059e+00;6.515e-01;6.150e-02;1.046e+00;4.000e-01;1.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.938020;1.046e+00;6.667e-01;3.108e-02;6.373e-01;2.971e-02;1.055e+00;1.059e+00;6.515e-01;6.152e-02;1.046e+00;4.000e-01;1.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.939020;1.046e+00;6.667e-01;3.110e-02;6.373e-01;2.973e-02;1.055e+00;1.059e+00;6.515e-01;6.153e-02;1.046e+00;4.000e-01;1.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.940020;1.046e+00;6.667e-01;3.111e-02;6.373e-01;2.974e-02;1.055e+00;1.059e+00;6.515e-01;6.154e-02;1.046e+00;4.000e-01;1.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.941020;1.046e+00;6.667e-01;3.113e-02;6.373e-01;2.976e-02;1.055e+00;1.059e+00;6.515e-01;6.156e-02;1.046e+00;4.000e-01;1.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.942020;1.046e+00;6.667e-01;3.114e-02;6.373e-01;2.977e-02;1.055e+00;1.059e+00;6.514e-01;6.158e-02;1.046e+00;4.000e-01;1.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.943020;1.046e+00;6.667e-01;3.116e-02;6.373e-01;2.979e-02;1.055e+00;1.059e+00;6.514e-01;6.159e-02;1.046e+00;4.000e-01;1.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.944020;1.046e+00;6.667e-01;3.118e-02;6.373e-01;2.981e-02;1.055e+00;1.059e+00;6.514e-01;6.161e-02;1.046e+00;4.000e-01;1.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.945020;1.046e+00;6.667e-01;3.119e-02;6.373e-01;2.982e-02;1.055e+00;1.059e+00;6.514e-01;6.162e-02;1.046e+00;4.000e-01;1.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.946020;1.046e+00;6.667e-01;3.121e-02;6.373e-01;2.984e-02;1.055e+00;1.059e+00;6.514e-01;6.164e-02;1.046e+00;4.000e-01;1.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.947020;1.046e+00;6.667e-01;3.123e-02;6.373e-01;2.985e-02;1.055e+00;1.059e+00;6.514e-01;6.165e-02;1.046e+00;4.000e-01;1.874e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.948020;1.046e+00;6.667e-01;3.124e-02;6.373e-01;2.987e-02;1.055e+00;1.059e+00;6.514e-01;6.167e-02;1.046e+00;4.000e-01;1.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.949020;1.046e+00;6.667e-01;3.126e-02;6.373e-01;2.988e-02;1.055e+00;1.059e+00;6.514e-01;6.168e-02;1.046e+00;4.000e-01;1.876e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.950020;1.046e+00;6.667e-01;3.128e-02;6.373e-01;2.990e-02;1.055e+00;1.059e+00;6.514e-01;6.170e-02;1.046e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.951020;1.046e+00;6.667e-01;3.129e-02;6.373e-01;2.991e-02;1.055e+00;1.059e+00;6.514e-01;6.171e-02;1.046e+00;4.000e-01;1.877e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.952020;1.046e+00;6.667e-01;3.131e-02;6.373e-01;2.993e-02;1.055e+00;1.059e+00;6.514e-01;6.173e-02;1.046e+00;4.000e-01;1.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.953020;1.046e+00;6.667e-01;3.132e-02;6.373e-01;2.994e-02;1.055e+00;1.059e+00;6.514e-01;6.174e-02;1.046e+00;4.000e-01;1.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.954020;1.046e+00;6.667e-01;3.134e-02;6.373e-01;2.996e-02;1.055e+00;1.059e+00;6.514e-01;6.176e-02;1.046e+00;4.000e-01;1.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.955020;1.046e+00;6.667e-01;3.136e-02;6.373e-01;2.997e-02;1.055e+00;1.059e+00;6.514e-01;6.177e-02;1.046e+00;4.000e-01;1.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.956020;1.046e+00;6.667e-01;3.137e-02;6.373e-01;2.999e-02;1.055e+00;1.059e+00;6.514e-01;6.179e-02;1.046e+00;4.000e-01;1.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.957020;1.046e+00;6.667e-01;3.139e-02;6.373e-01;3.001e-02;1.055e+00;1.059e+00;6.514e-01;6.180e-02;1.046e+00;4.000e-01;1.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.958020;1.046e+00;6.667e-01;3.140e-02;6.373e-01;3.002e-02;1.056e+00;1.059e+00;6.514e-01;6.182e-02;1.046e+00;4.000e-01;1.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.959020;1.046e+00;6.667e-01;3.142e-02;6.373e-01;3.004e-02;1.056e+00;1.059e+00;6.514e-01;6.183e-02;1.046e+00;4.000e-01;1.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.960020;1.046e+00;6.667e-01;3.144e-02;6.373e-01;3.005e-02;1.056e+00;1.059e+00;6.514e-01;6.185e-02;1.046e+00;4.000e-01;1.886e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.961020;1.046e+00;6.667e-01;3.145e-02;6.373e-01;3.007e-02;1.056e+00;1.059e+00;6.514e-01;6.186e-02;1.046e+00;4.000e-01;1.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.962020;1.046e+00;6.667e-01;3.147e-02;6.373e-01;3.008e-02;1.056e+00;1.059e+00;6.514e-01;6.188e-02;1.046e+00;4.000e-01;1.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.963020;1.046e+00;6.667e-01;3.149e-02;6.373e-01;3.010e-02;1.056e+00;1.059e+00;6.514e-01;6.189e-02;1.046e+00;4.000e-01;1.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.964020;1.046e+00;6.667e-01;3.150e-02;6.373e-01;3.011e-02;1.056e+00;1.059e+00;6.514e-01;6.191e-02;1.046e+00;4.000e-01;1.890e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.965020;1.046e+00;6.667e-01;3.152e-02;6.373e-01;3.013e-02;1.056e+00;1.059e+00;6.514e-01;6.192e-02;1.046e+00;4.000e-01;1.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.966020;1.046e+00;6.667e-01;3.153e-02;6.373e-01;3.014e-02;1.056e+00;1.059e+00;6.514e-01;6.194e-02;1.046e+00;4.000e-01;1.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.967020;1.046e+00;6.667e-01;3.155e-02;6.373e-01;3.016e-02;1.056e+00;1.059e+00;6.514e-01;6.195e-02;1.046e+00;4.000e-01;1.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.968020;1.046e+00;6.667e-01;3.157e-02;6.373e-01;3.017e-02;1.056e+00;1.059e+00;6.514e-01;6.197e-02;1.046e+00;4.000e-01;1.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.969020;1.046e+00;6.667e-01;3.158e-02;6.373e-01;3.019e-02;1.056e+00;1.059e+00;6.514e-01;6.198e-02;1.046e+00;4.000e-01;1.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.970020;1.046e+00;6.667e-01;3.160e-02;6.373e-01;3.020e-02;1.056e+00;1.059e+00;6.514e-01;6.200e-02;1.046e+00;4.000e-01;1.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.971020;1.046e+00;6.667e-01;3.161e-02;6.373e-01;3.022e-02;1.056e+00;1.059e+00;6.514e-01;6.202e-02;1.046e+00;4.000e-01;1.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.972020;1.046e+00;6.667e-01;3.163e-02;6.373e-01;3.023e-02;1.056e+00;1.059e+00;6.514e-01;6.203e-02;1.046e+00;4.000e-01;1.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.973020;1.046e+00;6.667e-01;3.164e-02;6.373e-01;3.025e-02;1.056e+00;1.059e+00;6.514e-01;6.205e-02;1.046e+00;4.000e-01;1.899e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.974020;1.046e+00;6.667e-01;3.166e-02;6.373e-01;3.027e-02;1.056e+00;1.059e+00;6.514e-01;6.206e-02;1.046e+00;4.000e-01;1.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.975020;1.046e+00;6.667e-01;3.168e-02;6.373e-01;3.028e-02;1.056e+00;1.059e+00;6.514e-01;6.207e-02;1.046e+00;4.000e-01;1.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.976020;1.046e+00;6.667e-01;3.169e-02;6.373e-01;3.030e-02;1.056e+00;1.059e+00;6.514e-01;6.209e-02;1.046e+00;4.000e-01;1.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.977020;1.046e+00;6.667e-01;3.171e-02;6.373e-01;3.031e-02;1.056e+00;1.059e+00;6.514e-01;6.211e-02;1.046e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.978020;1.046e+00;6.667e-01;3.173e-02;6.373e-01;3.033e-02;1.056e+00;1.059e+00;6.514e-01;6.212e-02;1.046e+00;4.000e-01;1.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.979020;1.046e+00;6.667e-01;3.174e-02;6.373e-01;3.034e-02;1.056e+00;1.059e+00;6.514e-01;6.214e-02;1.046e+00;4.000e-01;1.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.980020;1.046e+00;6.667e-01;3.176e-02;6.373e-01;3.036e-02;1.056e+00;1.059e+00;6.514e-01;6.215e-02;1.046e+00;4.000e-01;1.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.981020;1.046e+00;6.667e-01;3.177e-02;6.373e-01;3.037e-02;1.056e+00;1.059e+00;6.514e-01;6.217e-02;1.046e+00;4.000e-01;1.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.982020;1.046e+00;6.667e-01;3.179e-02;6.373e-01;3.039e-02;1.056e+00;1.059e+00;6.514e-01;6.218e-02;1.046e+00;4.000e-01;1.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.983020;1.046e+00;6.667e-01;3.181e-02;6.373e-01;3.040e-02;1.056e+00;1.059e+00;6.514e-01;6.220e-02;1.046e+00;4.000e-01;1.908e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.984020;1.046e+00;6.667e-01;3.182e-02;6.373e-01;3.042e-02;1.056e+00;1.059e+00;6.514e-01;6.221e-02;1.046e+00;4.000e-01;1.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.985020;1.046e+00;6.667e-01;3.184e-02;6.373e-01;3.044e-02;1.056e+00;1.059e+00;6.514e-01;6.223e-02;1.046e+00;4.000e-01;1.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.986020;1.046e+00;6.667e-01;3.185e-02;6.373e-01;3.045e-02;1.056e+00;1.059e+00;6.514e-01;6.224e-02;1.046e+00;4.000e-01;1.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.987020;1.046e+00;6.667e-01;3.187e-02;6.373e-01;3.047e-02;1.056e+00;1.059e+00;6.514e-01;6.226e-02;1.046e+00;4.000e-01;1.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.988020;1.046e+00;6.667e-01;3.189e-02;6.373e-01;3.048e-02;1.056e+00;1.059e+00;6.514e-01;6.227e-02;1.046e+00;4.000e-01;1.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.989020;1.046e+00;6.667e-01;3.190e-02;6.373e-01;3.050e-02;1.056e+00;1.059e+00;6.514e-01;6.229e-02;1.046e+00;4.000e-01;1.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.990020;1.046e+00;6.667e-01;3.192e-02;6.373e-01;3.051e-02;1.056e+00;1.059e+00;6.514e-01;6.230e-02;1.046e+00;4.000e-01;1.915e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.991020;1.046e+00;6.667e-01;3.194e-02;6.373e-01;3.053e-02;1.056e+00;1.059e+00;6.514e-01;6.232e-02;1.046e+00;4.000e-01;1.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.992020;1.046e+00;6.667e-01;3.195e-02;6.373e-01;3.054e-02;1.056e+00;1.059e+00;6.514e-01;6.233e-02;1.046e+00;4.000e-01;1.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.993020;1.046e+00;6.667e-01;3.197e-02;6.373e-01;3.056e-02;1.056e+00;1.059e+00;6.514e-01;6.235e-02;1.046e+00;4.000e-01;1.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.994020;1.046e+00;6.667e-01;3.198e-02;6.373e-01;3.057e-02;1.056e+00;1.059e+00;6.514e-01;6.236e-02;1.046e+00;4.000e-01;1.919e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.995020;1.046e+00;6.667e-01;3.200e-02;6.373e-01;3.059e-02;1.056e+00;1.059e+00;6.514e-01;6.238e-02;1.046e+00;4.000e-01;1.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.996020;1.046e+00;6.667e-01;3.202e-02;6.373e-01;3.060e-02;1.056e+00;1.059e+00;6.514e-01;6.239e-02;1.046e+00;4.000e-01;1.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.997020;1.046e+00;6.667e-01;3.203e-02;6.373e-01;3.062e-02;1.056e+00;1.059e+00;6.514e-01;6.241e-02;1.046e+00;4.000e-01;1.922e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.998020;1.046e+00;6.667e-01;3.205e-02;6.373e-01;3.063e-02;1.056e+00;1.059e+00;6.514e-01;6.242e-02;1.046e+00;4.000e-01;1.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
21.999020;1.046e+00;6.667e-01;3.206e-02;6.373e-01;3.065e-02;1.056e+00;1.059e+00;6.514e-01;6.244e-02;1.046e+00;4.000e-01;1.924e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.000020;1.046e+00;6.667e-01;3.208e-02;6.373e-01;3.066e-02;1.056e+00;1.059e+00;6.514e-01;6.245e-02;1.046e+00;4.000e-01;1.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.001020;1.046e+00;6.667e-01;3.209e-02;6.373e-01;3.068e-02;1.056e+00;1.059e+00;6.514e-01;6.247e-02;1.046e+00;4.000e-01;1.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.002020;1.046e+00;6.667e-01;3.211e-02;6.373e-01;3.069e-02;1.056e+00;1.059e+00;6.514e-01;6.248e-02;1.046e+00;4.000e-01;1.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.003020;1.046e+00;6.667e-01;3.213e-02;6.373e-01;3.071e-02;1.056e+00;1.059e+00;6.514e-01;6.250e-02;1.046e+00;4.000e-01;1.928e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.004020;1.046e+00;6.667e-01;3.214e-02;6.373e-01;3.072e-02;1.056e+00;1.059e+00;6.514e-01;6.251e-02;1.046e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.005020;1.046e+00;6.667e-01;3.216e-02;6.373e-01;3.074e-02;1.056e+00;1.059e+00;6.514e-01;6.253e-02;1.046e+00;4.000e-01;1.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.006020;1.046e+00;6.667e-01;3.218e-02;6.373e-01;3.076e-02;1.056e+00;1.059e+00;6.514e-01;6.254e-02;1.046e+00;4.000e-01;1.930e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.007020;1.046e+00;6.667e-01;3.219e-02;6.373e-01;3.077e-02;1.056e+00;1.059e+00;6.514e-01;6.256e-02;1.046e+00;4.000e-01;1.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.008020;1.046e+00;6.667e-01;3.221e-02;6.373e-01;3.079e-02;1.056e+00;1.059e+00;6.514e-01;6.257e-02;1.046e+00;4.000e-01;1.932e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.009020;1.046e+00;6.667e-01;3.222e-02;6.373e-01;3.080e-02;1.056e+00;1.059e+00;6.514e-01;6.259e-02;1.046e+00;4.000e-01;1.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.010020;1.046e+00;6.667e-01;3.224e-02;6.373e-01;3.082e-02;1.056e+00;1.059e+00;6.514e-01;6.260e-02;1.046e+00;4.000e-01;1.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.011020;1.046e+00;6.667e-01;3.225e-02;6.373e-01;3.083e-02;1.056e+00;1.059e+00;6.514e-01;6.262e-02;1.046e+00;4.000e-01;1.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.012020;1.046e+00;6.667e-01;3.227e-02;6.373e-01;3.085e-02;1.056e+00;1.059e+00;6.514e-01;6.263e-02;1.046e+00;4.000e-01;1.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.013020;1.046e+00;6.667e-01;3.229e-02;6.373e-01;3.086e-02;1.056e+00;1.059e+00;6.514e-01;6.265e-02;1.046e+00;4.000e-01;1.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.014020;1.046e+00;6.667e-01;3.230e-02;6.373e-01;3.088e-02;1.056e+00;1.059e+00;6.514e-01;6.266e-02;1.046e+00;4.000e-01;1.938e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.015020;1.046e+00;6.667e-01;3.232e-02;6.373e-01;3.089e-02;1.056e+00;1.059e+00;6.514e-01;6.268e-02;1.046e+00;4.000e-01;1.939e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.016020;1.046e+00;6.667e-01;3.234e-02;6.373e-01;3.091e-02;1.056e+00;1.059e+00;6.514e-01;6.269e-02;1.046e+00;4.000e-01;1.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.017020;1.046e+00;6.667e-01;3.235e-02;6.373e-01;3.092e-02;1.056e+00;1.059e+00;6.514e-01;6.271e-02;1.046e+00;4.000e-01;1.941e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.018020;1.046e+00;6.667e-01;3.237e-02;6.373e-01;3.094e-02;1.056e+00;1.059e+00;6.514e-01;6.272e-02;1.046e+00;4.000e-01;1.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.019020;1.046e+00;6.667e-01;3.238e-02;6.373e-01;3.095e-02;1.056e+00;1.059e+00;6.514e-01;6.274e-02;1.046e+00;4.000e-01;1.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.020020;1.046e+00;6.667e-01;3.240e-02;6.373e-01;3.097e-02;1.056e+00;1.059e+00;6.514e-01;6.275e-02;1.046e+00;4.000e-01;1.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.021020;1.046e+00;6.667e-01;3.241e-02;6.373e-01;3.098e-02;1.056e+00;1.059e+00;6.514e-01;6.277e-02;1.046e+00;4.000e-01;1.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.022020;1.046e+00;6.667e-01;3.243e-02;6.373e-01;3.100e-02;1.056e+00;1.059e+00;6.514e-01;6.278e-02;1.046e+00;4.000e-01;1.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.023020;1.046e+00;6.667e-01;3.245e-02;6.373e-01;3.102e-02;1.056e+00;1.059e+00;6.514e-01;6.280e-02;1.046e+00;4.000e-01;1.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.024020;1.046e+00;6.667e-01;3.246e-02;6.373e-01;3.103e-02;1.056e+00;1.059e+00;6.514e-01;6.281e-02;1.046e+00;4.000e-01;1.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.025020;1.046e+00;6.667e-01;3.248e-02;6.373e-01;3.105e-02;1.056e+00;1.059e+00;6.514e-01;6.283e-02;1.046e+00;4.000e-01;1.949e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.026020;1.046e+00;6.667e-01;3.249e-02;6.373e-01;3.106e-02;1.056e+00;1.059e+00;6.514e-01;6.284e-02;1.046e+00;4.000e-01;1.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.027020;1.046e+00;6.667e-01;3.251e-02;6.373e-01;3.108e-02;1.056e+00;1.059e+00;6.514e-01;6.286e-02;1.046e+00;4.000e-01;1.951e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.028020;1.046e+00;6.667e-01;3.253e-02;6.373e-01;3.109e-02;1.056e+00;1.059e+00;6.514e-01;6.287e-02;1.046e+00;4.000e-01;1.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.029020;1.046e+00;6.667e-01;3.254e-02;6.373e-01;3.111e-02;1.056e+00;1.059e+00;6.514e-01;6.289e-02;1.046e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.030020;1.046e+00;6.667e-01;3.256e-02;6.373e-01;3.112e-02;1.056e+00;1.059e+00;6.514e-01;6.290e-02;1.046e+00;4.000e-01;1.953e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.031020;1.046e+00;6.667e-01;3.257e-02;6.373e-01;3.114e-02;1.056e+00;1.059e+00;6.514e-01;6.292e-02;1.046e+00;4.000e-01;1.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.032020;1.046e+00;6.667e-01;3.259e-02;6.373e-01;3.115e-02;1.056e+00;1.059e+00;6.514e-01;6.293e-02;1.046e+00;4.000e-01;1.955e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.033020;1.046e+00;6.667e-01;3.261e-02;6.373e-01;3.117e-02;1.056e+00;1.059e+00;6.514e-01;6.295e-02;1.046e+00;4.000e-01;1.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.034020;1.046e+00;6.667e-01;3.262e-02;6.372e-01;3.118e-02;1.056e+00;1.059e+00;6.514e-01;6.296e-02;1.046e+00;4.000e-01;1.957e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.035020;1.046e+00;6.667e-01;3.264e-02;6.372e-01;3.120e-02;1.056e+00;1.059e+00;6.514e-01;6.298e-02;1.046e+00;4.000e-01;1.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.036020;1.046e+00;6.667e-01;3.265e-02;6.372e-01;3.121e-02;1.056e+00;1.059e+00;6.514e-01;6.299e-02;1.046e+00;4.000e-01;1.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.037020;1.046e+00;6.667e-01;3.267e-02;6.372e-01;3.123e-02;1.056e+00;1.059e+00;6.513e-01;6.301e-02;1.046e+00;4.000e-01;1.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.038020;1.046e+00;6.667e-01;3.268e-02;6.372e-01;3.124e-02;1.056e+00;1.059e+00;6.513e-01;6.302e-02;1.046e+00;4.000e-01;1.961e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.039020;1.046e+00;6.667e-01;3.270e-02;6.372e-01;3.126e-02;1.056e+00;1.059e+00;6.513e-01;6.304e-02;1.046e+00;4.000e-01;1.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.040020;1.046e+00;6.667e-01;3.272e-02;6.372e-01;3.127e-02;1.056e+00;1.059e+00;6.513e-01;6.305e-02;1.046e+00;4.000e-01;1.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.041020;1.046e+00;6.667e-01;3.273e-02;6.372e-01;3.129e-02;1.056e+00;1.059e+00;6.513e-01;6.307e-02;1.046e+00;4.000e-01;1.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.042020;1.046e+00;6.667e-01;3.275e-02;6.372e-01;3.130e-02;1.056e+00;1.059e+00;6.513e-01;6.308e-02;1.046e+00;4.000e-01;1.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.043020;1.046e+00;6.667e-01;3.276e-02;6.372e-01;3.132e-02;1.056e+00;1.059e+00;6.513e-01;6.310e-02;1.046e+00;4.000e-01;1.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.044020;1.046e+00;6.667e-01;3.278e-02;6.372e-01;3.133e-02;1.056e+00;1.059e+00;6.513e-01;6.311e-02;1.046e+00;4.000e-01;1.967e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.045020;1.046e+00;6.667e-01;3.280e-02;6.372e-01;3.135e-02;1.056e+00;1.059e+00;6.513e-01;6.313e-02;1.046e+00;4.000e-01;1.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.046020;1.046e+00;6.667e-01;3.281e-02;6.372e-01;3.136e-02;1.056e+00;1.059e+00;6.513e-01;6.314e-02;1.046e+00;4.000e-01;1.969e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.047020;1.046e+00;6.667e-01;3.283e-02;6.372e-01;3.138e-02;1.056e+00;1.059e+00;6.513e-01;6.316e-02;1.046e+00;4.000e-01;1.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.048020;1.046e+00;6.667e-01;3.284e-02;6.372e-01;3.139e-02;1.056e+00;1.059e+00;6.513e-01;6.317e-02;1.046e+00;4.000e-01;1.971e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.049020;1.046e+00;6.667e-01;3.286e-02;6.372e-01;3.141e-02;1.056e+00;1.059e+00;6.513e-01;6.319e-02;1.046e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.050020;1.046e+00;6.667e-01;3.288e-02;6.372e-01;3.142e-02;1.056e+00;1.059e+00;6.513e-01;6.320e-02;1.046e+00;4.000e-01;1.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.051020;1.046e+00;6.667e-01;3.289e-02;6.372e-01;3.144e-02;1.056e+00;1.059e+00;6.513e-01;6.322e-02;1.046e+00;4.000e-01;1.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.052020;1.046e+00;6.667e-01;3.291e-02;6.372e-01;3.145e-02;1.056e+00;1.059e+00;6.513e-01;6.323e-02;1.046e+00;4.000e-01;1.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.053020;1.046e+00;6.667e-01;3.292e-02;6.372e-01;3.147e-02;1.056e+00;1.059e+00;6.513e-01;6.325e-02;1.046e+00;4.000e-01;1.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.054020;1.046e+00;6.667e-01;3.294e-02;6.372e-01;3.148e-02;1.056e+00;1.059e+00;6.513e-01;6.326e-02;1.046e+00;4.000e-01;1.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.055020;1.046e+00;6.667e-01;3.295e-02;6.372e-01;3.150e-02;1.056e+00;1.059e+00;6.513e-01;6.328e-02;1.046e+00;4.000e-01;1.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.056020;1.046e+00;6.667e-01;3.297e-02;6.372e-01;3.152e-02;1.056e+00;1.059e+00;6.513e-01;6.329e-02;1.046e+00;4.000e-01;1.978e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.057020;1.046e+00;6.667e-01;3.299e-02;6.372e-01;3.153e-02;1.056e+00;1.059e+00;6.513e-01;6.331e-02;1.046e+00;4.000e-01;1.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.058020;1.046e+00;6.667e-01;3.300e-02;6.372e-01;3.155e-02;1.056e+00;1.059e+00;6.513e-01;6.332e-02;1.046e+00;4.000e-01;1.980e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.059020;1.046e+00;6.667e-01;3.302e-02;6.372e-01;3.156e-02;1.056e+00;1.059e+00;6.513e-01;6.334e-02;1.046e+00;4.000e-01;1.981e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.060020;1.046e+00;6.667e-01;3.303e-02;6.372e-01;3.158e-02;1.056e+00;1.059e+00;6.513e-01;6.335e-02;1.046e+00;4.000e-01;1.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.061020;1.046e+00;6.667e-01;3.305e-02;6.372e-01;3.159e-02;1.056e+00;1.059e+00;6.513e-01;6.337e-02;1.046e+00;4.000e-01;1.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.062020;1.046e+00;6.667e-01;3.306e-02;6.372e-01;3.161e-02;1.056e+00;1.059e+00;6.513e-01;6.338e-02;1.046e+00;4.000e-01;1.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.063020;1.046e+00;6.667e-01;3.308e-02;6.372e-01;3.162e-02;1.056e+00;1.059e+00;6.513e-01;6.340e-02;1.046e+00;4.000e-01;1.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.064020;1.046e+00;6.667e-01;3.310e-02;6.372e-01;3.164e-02;1.056e+00;1.059e+00;6.513e-01;6.341e-02;1.046e+00;4.000e-01;1.986e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.065020;1.046e+00;6.667e-01;3.311e-02;6.372e-01;3.165e-02;1.056e+00;1.059e+00;6.513e-01;6.343e-02;1.046e+00;4.000e-01;1.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.066020;1.046e+00;6.667e-01;3.313e-02;6.372e-01;3.167e-02;1.056e+00;1.059e+00;6.513e-01;6.344e-02;1.046e+00;4.000e-01;1.988e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.067020;1.046e+00;6.667e-01;3.315e-02;6.372e-01;3.168e-02;1.056e+00;1.059e+00;6.513e-01;6.346e-02;1.046e+00;4.000e-01;1.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.068020;1.046e+00;6.667e-01;3.316e-02;6.372e-01;3.170e-02;1.056e+00;1.059e+00;6.513e-01;6.347e-02;1.046e+00;4.000e-01;1.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.069020;1.046e+00;6.667e-01;3.318e-02;6.372e-01;3.171e-02;1.056e+00;1.059e+00;6.513e-01;6.348e-02;1.046e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.070020;1.046e+00;6.667e-01;3.319e-02;6.372e-01;3.173e-02;1.056e+00;1.059e+00;6.513e-01;6.350e-02;1.046e+00;4.000e-01;1.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.071020;1.046e+00;6.667e-01;3.321e-02;6.372e-01;3.174e-02;1.056e+00;1.059e+00;6.513e-01;6.351e-02;1.046e+00;4.000e-01;1.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.072020;1.046e+00;6.667e-01;3.322e-02;6.372e-01;3.176e-02;1.056e+00;1.059e+00;6.513e-01;6.353e-02;1.046e+00;4.000e-01;1.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.073020;1.046e+00;6.667e-01;3.324e-02;6.372e-01;3.177e-02;1.056e+00;1.059e+00;6.513e-01;6.354e-02;1.046e+00;4.000e-01;1.994e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.074020;1.046e+00;6.667e-01;3.325e-02;6.372e-01;3.179e-02;1.056e+00;1.059e+00;6.513e-01;6.356e-02;1.046e+00;4.000e-01;1.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.075020;1.046e+00;6.667e-01;3.327e-02;6.372e-01;3.180e-02;1.056e+00;1.059e+00;6.513e-01;6.357e-02;1.046e+00;4.000e-01;1.996e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.076020;1.046e+00;6.667e-01;3.329e-02;6.372e-01;3.182e-02;1.056e+00;1.059e+00;6.513e-01;6.359e-02;1.046e+00;4.000e-01;1.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.077020;1.046e+00;6.667e-01;3.330e-02;6.372e-01;3.183e-02;1.056e+00;1.059e+00;6.513e-01;6.360e-02;1.046e+00;4.000e-01;1.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.078020;1.046e+00;6.667e-01;3.332e-02;6.372e-01;3.185e-02;1.056e+00;1.059e+00;6.513e-01;6.362e-02;1.046e+00;4.000e-01;1.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.079020;1.046e+00;6.667e-01;3.333e-02;6.372e-01;3.186e-02;1.056e+00;1.059e+00;6.513e-01;6.363e-02;1.046e+00;4.000e-01;2.000e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.080020;1.046e+00;6.667e-01;3.335e-02;6.372e-01;3.188e-02;1.056e+00;1.059e+00;6.513e-01;6.365e-02;1.046e+00;4.000e-01;2.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.081020;1.046e+00;6.667e-01;3.336e-02;6.372e-01;3.189e-02;1.056e+00;1.059e+00;6.513e-01;6.366e-02;1.046e+00;4.000e-01;2.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.082020;1.046e+00;6.667e-01;3.338e-02;6.372e-01;3.191e-02;1.056e+00;1.059e+00;6.513e-01;6.368e-02;1.046e+00;4.000e-01;2.003e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.083020;1.046e+00;6.667e-01;3.340e-02;6.372e-01;3.192e-02;1.056e+00;1.059e+00;6.513e-01;6.369e-02;1.046e+00;4.000e-01;2.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.084020;1.046e+00;6.667e-01;3.341e-02;6.372e-01;3.194e-02;1.056e+00;1.059e+00;6.513e-01;6.371e-02;1.046e+00;4.000e-01;2.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.085020;1.046e+00;6.667e-01;3.343e-02;6.372e-01;3.195e-02;1.056e+00;1.059e+00;6.513e-01;6.372e-02;1.046e+00;4.000e-01;2.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.086020;1.046e+00;6.667e-01;3.345e-02;6.372e-01;3.197e-02;1.056e+00;1.059e+00;6.513e-01;6.374e-02;1.046e+00;4.000e-01;2.007e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.087020;1.046e+00;6.667e-01;3.346e-02;6.372e-01;3.198e-02;1.056e+00;1.059e+00;6.513e-01;6.375e-02;1.046e+00;4.000e-01;2.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.088020;1.046e+00;6.667e-01;3.348e-02;6.372e-01;3.200e-02;1.056e+00;1.059e+00;6.513e-01;6.377e-02;1.046e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.089020;1.046e+00;6.667e-01;3.349e-02;6.372e-01;3.201e-02;1.056e+00;1.059e+00;6.513e-01;6.378e-02;1.046e+00;4.000e-01;2.009e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.090020;1.046e+00;6.667e-01;3.351e-02;6.372e-01;3.203e-02;1.056e+00;1.059e+00;6.513e-01;6.380e-02;1.046e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.091020;1.046e+00;6.667e-01;3.352e-02;6.372e-01;3.204e-02;1.056e+00;1.059e+00;6.513e-01;6.381e-02;1.046e+00;4.000e-01;2.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.092020;1.046e+00;6.667e-01;3.354e-02;6.372e-01;3.206e-02;1.056e+00;1.059e+00;6.513e-01;6.383e-02;1.046e+00;4.000e-01;2.012e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.093020;1.046e+00;6.667e-01;3.356e-02;6.372e-01;3.207e-02;1.056e+00;1.059e+00;6.513e-01;6.384e-02;1.046e+00;4.000e-01;2.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.094020;1.046e+00;6.667e-01;3.357e-02;6.372e-01;3.209e-02;1.056e+00;1.059e+00;6.513e-01;6.386e-02;1.046e+00;4.000e-01;2.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.095020;1.046e+00;6.667e-01;3.359e-02;6.372e-01;3.210e-02;1.056e+00;1.059e+00;6.513e-01;6.387e-02;1.046e+00;4.000e-01;2.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.096020;1.046e+00;6.667e-01;3.360e-02;6.372e-01;3.212e-02;1.056e+00;1.059e+00;6.513e-01;6.388e-02;1.046e+00;4.000e-01;2.016e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.097020;1.046e+00;6.667e-01;3.362e-02;6.372e-01;3.213e-02;1.056e+00;1.059e+00;6.513e-01;6.390e-02;1.046e+00;4.000e-01;2.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.098020;1.046e+00;6.667e-01;3.363e-02;6.372e-01;3.215e-02;1.056e+00;1.059e+00;6.513e-01;6.391e-02;1.046e+00;4.000e-01;2.018e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.099020;1.046e+00;6.667e-01;3.365e-02;6.372e-01;3.216e-02;1.056e+00;1.059e+00;6.513e-01;6.393e-02;1.046e+00;4.000e-01;2.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.100020;1.046e+00;6.667e-01;3.367e-02;6.372e-01;3.218e-02;1.056e+00;1.059e+00;6.513e-01;6.394e-02;1.046e+00;4.000e-01;2.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.101020;1.046e+00;6.667e-01;3.368e-02;6.372e-01;3.219e-02;1.056e+00;1.059e+00;6.513e-01;6.396e-02;1.046e+00;4.000e-01;2.021e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.102020;1.046e+00;6.667e-01;3.370e-02;6.372e-01;3.221e-02;1.056e+00;1.059e+00;6.513e-01;6.397e-02;1.046e+00;4.000e-01;2.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.103020;1.046e+00;6.667e-01;3.371e-02;6.372e-01;3.222e-02;1.056e+00;1.059e+00;6.513e-01;6.399e-02;1.046e+00;4.000e-01;2.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.104020;1.046e+00;6.667e-01;3.373e-02;6.372e-01;3.224e-02;1.056e+00;1.059e+00;6.513e-01;6.400e-02;1.046e+00;4.000e-01;2.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.105020;1.046e+00;6.667e-01;3.374e-02;6.372e-01;3.225e-02;1.056e+00;1.059e+00;6.513e-01;6.402e-02;1.046e+00;4.000e-01;2.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.106020;1.046e+00;6.667e-01;3.376e-02;6.372e-01;3.227e-02;1.056e+00;1.059e+00;6.513e-01;6.403e-02;1.046e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.107020;1.046e+00;6.667e-01;3.377e-02;6.372e-01;3.228e-02;1.056e+00;1.059e+00;6.513e-01;6.405e-02;1.046e+00;4.000e-01;2.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.108020;1.046e+00;6.667e-01;3.379e-02;6.372e-01;3.230e-02;1.056e+00;1.059e+00;6.513e-01;6.406e-02;1.046e+00;4.000e-01;2.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.109020;1.046e+00;6.667e-01;3.381e-02;6.372e-01;3.231e-02;1.056e+00;1.059e+00;6.513e-01;6.408e-02;1.046e+00;4.000e-01;2.028e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.110020;1.046e+00;6.667e-01;3.382e-02;6.372e-01;3.233e-02;1.056e+00;1.059e+00;6.513e-01;6.409e-02;1.046e+00;4.000e-01;2.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.111020;1.046e+00;6.667e-01;3.384e-02;6.372e-01;3.234e-02;1.056e+00;1.059e+00;6.513e-01;6.411e-02;1.046e+00;4.000e-01;2.030e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.112020;1.046e+00;6.667e-01;3.385e-02;6.372e-01;3.236e-02;1.056e+00;1.059e+00;6.513e-01;6.412e-02;1.046e+00;4.000e-01;2.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.113020;1.046e+00;6.667e-01;3.387e-02;6.372e-01;3.237e-02;1.056e+00;1.059e+00;6.513e-01;6.414e-02;1.046e+00;4.000e-01;2.032e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.114020;1.046e+00;6.667e-01;3.388e-02;6.372e-01;3.239e-02;1.056e+00;1.059e+00;6.513e-01;6.415e-02;1.046e+00;4.000e-01;2.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.115020;1.046e+00;6.667e-01;3.390e-02;6.372e-01;3.240e-02;1.056e+00;1.059e+00;6.513e-01;6.416e-02;1.046e+00;4.000e-01;2.034e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.116020;1.046e+00;6.667e-01;3.392e-02;6.372e-01;3.242e-02;1.056e+00;1.059e+00;6.513e-01;6.418e-02;1.046e+00;4.000e-01;2.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.117020;1.046e+00;6.667e-01;3.393e-02;6.372e-01;3.243e-02;1.056e+00;1.059e+00;6.513e-01;6.419e-02;1.046e+00;4.000e-01;2.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.118020;1.046e+00;6.667e-01;3.395e-02;6.372e-01;3.245e-02;1.056e+00;1.059e+00;6.513e-01;6.421e-02;1.046e+00;4.000e-01;2.037e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.119020;1.046e+00;6.667e-01;3.396e-02;6.372e-01;3.246e-02;1.056e+00;1.059e+00;6.513e-01;6.422e-02;1.046e+00;4.000e-01;2.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
