time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.120020;1.046e+00;6.667e-01;3.398e-02;6.372e-01;3.248e-02;1.056e+00;1.059e+00;6.513e-01;6.424e-02;1.046e+00;4.000e-01;2.039e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.121020;1.046e+00;6.667e-01;3.399e-02;6.372e-01;3.249e-02;1.056e+00;1.059e+00;6.513e-01;6.425e-02;1.046e+00;4.000e-01;2.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.122020;1.046e+00;6.667e-01;3.401e-02;6.372e-01;3.251e-02;1.056e+00;1.059e+00;6.513e-01;6.427e-02;1.046e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.123020;1.046e+00;6.667e-01;3.402e-02;6.372e-01;3.252e-02;1.056e+00;1.059e+00;6.513e-01;6.428e-02;1.046e+00;4.000e-01;2.041e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.124020;1.046e+00;6.667e-01;3.404e-02;6.372e-01;3.254e-02;1.056e+00;1.059e+00;6.513e-01;6.430e-02;1.046e+00;4.000e-01;2.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.125020;1.046e+00;6.667e-01;3.406e-02;6.372e-01;3.255e-02;1.056e+00;1.059e+00;6.513e-01;6.431e-02;1.046e+00;4.000e-01;2.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.126020;1.046e+00;6.667e-01;3.407e-02;6.372e-01;3.257e-02;1.056e+00;1.059e+00;6.513e-01;6.433e-02;1.046e+00;4.000e-01;2.044e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.127020;1.046e+00;6.667e-01;3.409e-02;6.372e-01;3.258e-02;1.056e+00;1.059e+00;6.513e-01;6.434e-02;1.046e+00;4.000e-01;2.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.128020;1.046e+00;6.667e-01;3.410e-02;6.372e-01;3.260e-02;1.056e+00;1.059e+00;6.513e-01;6.436e-02;1.046e+00;4.000e-01;2.046e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.129020;1.046e+00;6.667e-01;3.412e-02;6.372e-01;3.261e-02;1.056e+00;1.059e+00;6.513e-01;6.437e-02;1.046e+00;4.000e-01;2.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.130020;1.046e+00;6.667e-01;3.413e-02;6.372e-01;3.263e-02;1.056e+00;1.059e+00;6.513e-01;6.439e-02;1.046e+00;4.000e-01;2.048e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.131020;1.046e+00;6.667e-01;3.415e-02;6.372e-01;3.264e-02;1.056e+00;1.059e+00;6.513e-01;6.440e-02;1.046e+00;4.000e-01;2.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.132020;1.046e+00;6.667e-01;3.417e-02;6.372e-01;3.266e-02;1.056e+00;1.059e+00;6.513e-01;6.441e-02;1.046e+00;4.000e-01;2.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.133020;1.046e+00;6.667e-01;3.418e-02;6.372e-01;3.267e-02;1.056e+00;1.059e+00;6.513e-01;6.443e-02;1.046e+00;4.000e-01;2.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.134020;1.046e+00;6.667e-01;3.420e-02;6.372e-01;3.269e-02;1.056e+00;1.059e+00;6.513e-01;6.444e-02;1.046e+00;4.000e-01;2.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.135020;1.046e+00;6.667e-01;3.421e-02;6.372e-01;3.270e-02;1.056e+00;1.059e+00;6.512e-01;6.446e-02;1.046e+00;4.000e-01;2.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.136020;1.046e+00;6.667e-01;3.423e-02;6.372e-01;3.272e-02;1.056e+00;1.059e+00;6.512e-01;6.447e-02;1.046e+00;4.000e-01;2.054e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.137020;1.046e+00;6.667e-01;3.424e-02;6.372e-01;3.273e-02;1.057e+00;1.059e+00;6.512e-01;6.449e-02;1.046e+00;4.000e-01;2.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.138020;1.046e+00;6.667e-01;3.426e-02;6.372e-01;3.275e-02;1.057e+00;1.059e+00;6.512e-01;6.450e-02;1.046e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.139020;1.046e+00;6.667e-01;3.427e-02;6.372e-01;3.276e-02;1.057e+00;1.059e+00;6.512e-01;6.452e-02;1.046e+00;4.000e-01;2.056e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.140020;1.046e+00;6.667e-01;3.429e-02;6.372e-01;3.278e-02;1.057e+00;1.059e+00;6.512e-01;6.453e-02;1.046e+00;4.000e-01;2.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.141020;1.046e+00;6.667e-01;3.431e-02;6.372e-01;3.279e-02;1.057e+00;1.059e+00;6.512e-01;6.455e-02;1.046e+00;4.000e-01;2.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.142020;1.046e+00;6.667e-01;3.432e-02;6.372e-01;3.280e-02;1.057e+00;1.059e+00;6.512e-01;6.456e-02;1.046e+00;4.000e-01;2.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.143020;1.046e+00;6.667e-01;3.434e-02;6.372e-01;3.282e-02;1.057e+00;1.059e+00;6.512e-01;6.458e-02;1.046e+00;4.000e-01;2.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.144020;1.046e+00;6.667e-01;3.435e-02;6.372e-01;3.284e-02;1.057e+00;1.059e+00;6.512e-01;6.459e-02;1.046e+00;4.000e-01;2.061e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.145020;1.046e+00;6.667e-01;3.437e-02;6.372e-01;3.285e-02;1.057e+00;1.059e+00;6.512e-01;6.461e-02;1.046e+00;4.000e-01;2.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.146020;1.046e+00;6.667e-01;3.438e-02;6.372e-01;3.287e-02;1.057e+00;1.059e+00;6.512e-01;6.462e-02;1.046e+00;4.000e-01;2.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.147020;1.046e+00;6.667e-01;3.440e-02;6.372e-01;3.288e-02;1.057e+00;1.059e+00;6.512e-01;6.463e-02;1.046e+00;4.000e-01;2.064e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.148020;1.046e+00;6.667e-01;3.442e-02;6.372e-01;3.290e-02;1.057e+00;1.059e+00;6.512e-01;6.465e-02;1.046e+00;4.000e-01;2.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.149020;1.046e+00;6.667e-01;3.443e-02;6.372e-01;3.291e-02;1.057e+00;1.059e+00;6.512e-01;6.466e-02;1.046e+00;4.000e-01;2.066e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.150020;1.046e+00;6.667e-01;3.445e-02;6.372e-01;3.292e-02;1.057e+00;1.059e+00;6.512e-01;6.468e-02;1.046e+00;4.000e-01;2.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.151020;1.046e+00;6.667e-01;3.446e-02;6.372e-01;3.294e-02;1.057e+00;1.059e+00;6.512e-01;6.469e-02;1.046e+00;4.000e-01;2.068e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.152020;1.046e+00;6.667e-01;3.448e-02;6.372e-01;3.295e-02;1.057e+00;1.059e+00;6.512e-01;6.471e-02;1.046e+00;4.000e-01;2.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.153020;1.046e+00;6.667e-01;3.449e-02;6.372e-01;3.297e-02;1.057e+00;1.059e+00;6.512e-01;6.472e-02;1.046e+00;4.000e-01;2.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.154020;1.046e+00;6.667e-01;3.451e-02;6.372e-01;3.298e-02;1.057e+00;1.059e+00;6.512e-01;6.474e-02;1.046e+00;4.000e-01;2.071e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.155020;1.046e+00;6.667e-01;3.453e-02;6.372e-01;3.300e-02;1.057e+00;1.059e+00;6.512e-01;6.475e-02;1.046e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.156020;1.046e+00;6.667e-01;3.454e-02;6.372e-01;3.301e-02;1.057e+00;1.059e+00;6.512e-01;6.477e-02;1.046e+00;4.000e-01;2.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.157020;1.046e+00;6.667e-01;3.456e-02;6.372e-01;3.303e-02;1.057e+00;1.059e+00;6.512e-01;6.478e-02;1.046e+00;4.000e-01;2.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.158020;1.046e+00;6.667e-01;3.457e-02;6.372e-01;3.304e-02;1.057e+00;1.059e+00;6.512e-01;6.480e-02;1.046e+00;4.000e-01;2.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.159020;1.046e+00;6.667e-01;3.459e-02;6.372e-01;3.306e-02;1.057e+00;1.059e+00;6.512e-01;6.481e-02;1.046e+00;4.000e-01;2.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.160020;1.046e+00;6.667e-01;3.460e-02;6.372e-01;3.307e-02;1.057e+00;1.059e+00;6.512e-01;6.483e-02;1.046e+00;4.000e-01;2.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.161020;1.046e+00;6.667e-01;3.462e-02;6.372e-01;3.309e-02;1.057e+00;1.059e+00;6.512e-01;6.484e-02;1.046e+00;4.000e-01;2.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.162020;1.046e+00;6.667e-01;3.463e-02;6.372e-01;3.310e-02;1.057e+00;1.059e+00;6.512e-01;6.486e-02;1.046e+00;4.000e-01;2.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.163020;1.046e+00;6.667e-01;3.465e-02;6.372e-01;3.312e-02;1.057e+00;1.059e+00;6.512e-01;6.487e-02;1.046e+00;4.000e-01;2.079e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.164020;1.046e+00;6.667e-01;3.467e-02;6.372e-01;3.313e-02;1.057e+00;1.059e+00;6.512e-01;6.488e-02;1.046e+00;4.000e-01;2.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.165020;1.046e+00;6.667e-01;3.468e-02;6.372e-01;3.315e-02;1.057e+00;1.059e+00;6.512e-01;6.490e-02;1.046e+00;4.000e-01;2.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.166020;1.046e+00;6.667e-01;3.469e-02;6.372e-01;3.316e-02;1.057e+00;1.059e+00;6.512e-01;6.491e-02;1.046e+00;4.000e-01;2.082e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.167020;1.046e+00;6.667e-01;3.471e-02;6.372e-01;3.318e-02;1.057e+00;1.059e+00;6.512e-01;6.493e-02;1.046e+00;4.000e-01;2.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.168020;1.046e+00;6.667e-01;3.473e-02;6.372e-01;3.319e-02;1.057e+00;1.059e+00;6.512e-01;6.494e-02;1.046e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.169020;1.046e+00;6.667e-01;3.474e-02;6.372e-01;3.321e-02;1.057e+00;1.059e+00;6.512e-01;6.496e-02;1.046e+00;4.000e-01;2.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.170020;1.046e+00;6.667e-01;3.476e-02;6.372e-01;3.322e-02;1.057e+00;1.059e+00;6.512e-01;6.497e-02;1.046e+00;4.000e-01;2.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.171020;1.046e+00;6.667e-01;3.477e-02;6.372e-01;3.324e-02;1.057e+00;1.059e+00;6.512e-01;6.499e-02;1.046e+00;4.000e-01;2.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.172020;1.046e+00;6.667e-01;3.479e-02;6.372e-01;3.325e-02;1.057e+00;1.059e+00;6.512e-01;6.500e-02;1.046e+00;4.000e-01;2.087e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.173020;1.046e+00;6.667e-01;3.481e-02;6.372e-01;3.327e-02;1.057e+00;1.059e+00;6.512e-01;6.501e-02;1.046e+00;4.000e-01;2.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.174020;1.046e+00;6.667e-01;3.482e-02;6.372e-01;3.328e-02;1.057e+00;1.059e+00;6.512e-01;6.503e-02;1.046e+00;4.000e-01;2.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.175020;1.046e+00;6.667e-01;3.483e-02;6.372e-01;3.329e-02;1.057e+00;1.059e+00;6.512e-01;6.504e-02;1.046e+00;4.000e-01;2.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.176020;1.046e+00;6.667e-01;3.485e-02;6.372e-01;3.331e-02;1.057e+00;1.059e+00;6.512e-01;6.506e-02;1.046e+00;4.000e-01;2.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.177020;1.046e+00;6.667e-01;3.487e-02;6.372e-01;3.332e-02;1.057e+00;1.059e+00;6.512e-01;6.507e-02;1.046e+00;4.000e-01;2.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.178020;1.046e+00;6.667e-01;3.488e-02;6.372e-01;3.334e-02;1.057e+00;1.059e+00;6.512e-01;6.509e-02;1.046e+00;4.000e-01;2.093e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.179020;1.046e+00;6.667e-01;3.490e-02;6.372e-01;3.335e-02;1.057e+00;1.059e+00;6.512e-01;6.510e-02;1.046e+00;4.000e-01;2.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.180020;1.046e+00;6.667e-01;3.491e-02;6.372e-01;3.337e-02;1.057e+00;1.059e+00;6.512e-01;6.512e-02;1.046e+00;4.000e-01;2.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.181020;1.046e+00;6.667e-01;3.493e-02;6.372e-01;3.338e-02;1.057e+00;1.059e+00;6.512e-01;6.513e-02;1.046e+00;4.000e-01;2.096e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.182020;1.046e+00;6.667e-01;3.494e-02;6.372e-01;3.340e-02;1.057e+00;1.059e+00;6.512e-01;6.515e-02;1.046e+00;4.000e-01;2.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.183020;1.046e+00;6.667e-01;3.496e-02;6.372e-01;3.341e-02;1.057e+00;1.059e+00;6.512e-01;6.516e-02;1.046e+00;4.000e-01;2.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.184020;1.046e+00;6.667e-01;3.497e-02;6.372e-01;3.343e-02;1.057e+00;1.059e+00;6.512e-01;6.518e-02;1.046e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.185020;1.046e+00;6.667e-01;3.499e-02;6.372e-01;3.344e-02;1.057e+00;1.059e+00;6.512e-01;6.519e-02;1.046e+00;4.000e-01;2.099e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.186020;1.046e+00;6.667e-01;3.501e-02;6.372e-01;3.346e-02;1.057e+00;1.059e+00;6.512e-01;6.520e-02;1.046e+00;4.000e-01;2.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.187020;1.046e+00;6.667e-01;3.502e-02;6.372e-01;3.347e-02;1.057e+00;1.059e+00;6.512e-01;6.522e-02;1.046e+00;4.000e-01;2.101e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.188020;1.046e+00;6.667e-01;3.504e-02;6.372e-01;3.349e-02;1.057e+00;1.059e+00;6.512e-01;6.523e-02;1.046e+00;4.000e-01;2.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.189020;1.046e+00;6.667e-01;3.505e-02;6.372e-01;3.350e-02;1.057e+00;1.059e+00;6.512e-01;6.525e-02;1.046e+00;4.000e-01;2.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.190020;1.046e+00;6.667e-01;3.507e-02;6.372e-01;3.352e-02;1.057e+00;1.059e+00;6.512e-01;6.526e-02;1.046e+00;4.000e-01;2.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.191020;1.046e+00;6.667e-01;3.508e-02;6.372e-01;3.353e-02;1.057e+00;1.059e+00;6.512e-01;6.528e-02;1.046e+00;4.000e-01;2.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.192020;1.046e+00;6.667e-01;3.510e-02;6.372e-01;3.355e-02;1.057e+00;1.059e+00;6.512e-01;6.529e-02;1.046e+00;4.000e-01;2.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.193020;1.046e+00;6.667e-01;3.511e-02;6.372e-01;3.356e-02;1.057e+00;1.059e+00;6.512e-01;6.531e-02;1.046e+00;4.000e-01;2.107e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.194020;1.046e+00;6.667e-01;3.513e-02;6.372e-01;3.357e-02;1.057e+00;1.059e+00;6.512e-01;6.532e-02;1.046e+00;4.000e-01;2.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.195020;1.046e+00;6.667e-01;3.515e-02;6.372e-01;3.359e-02;1.057e+00;1.059e+00;6.512e-01;6.533e-02;1.046e+00;4.000e-01;2.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.196020;1.046e+00;6.667e-01;3.516e-02;6.372e-01;3.360e-02;1.057e+00;1.059e+00;6.512e-01;6.535e-02;1.046e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.197020;1.046e+00;6.667e-01;3.517e-02;6.372e-01;3.362e-02;1.057e+00;1.059e+00;6.512e-01;6.536e-02;1.046e+00;4.000e-01;2.110e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.198020;1.046e+00;6.667e-01;3.519e-02;6.372e-01;3.363e-02;1.057e+00;1.059e+00;6.512e-01;6.538e-02;1.046e+00;4.000e-01;2.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.199020;1.046e+00;6.667e-01;3.521e-02;6.372e-01;3.365e-02;1.057e+00;1.059e+00;6.512e-01;6.539e-02;1.046e+00;4.000e-01;2.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.200020;1.046e+00;6.667e-01;3.522e-02;6.372e-01;3.366e-02;1.057e+00;1.059e+00;6.512e-01;6.541e-02;1.046e+00;4.000e-01;2.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.201020;1.046e+00;6.667e-01;3.524e-02;6.372e-01;3.368e-02;1.057e+00;1.059e+00;6.512e-01;6.542e-02;1.046e+00;4.000e-01;2.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.202020;1.046e+00;6.667e-01;3.525e-02;6.372e-01;3.369e-02;1.057e+00;1.059e+00;6.512e-01;6.544e-02;1.046e+00;4.000e-01;2.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.203020;1.046e+00;6.667e-01;3.527e-02;6.372e-01;3.371e-02;1.057e+00;1.059e+00;6.512e-01;6.545e-02;1.046e+00;4.000e-01;2.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.204020;1.046e+00;6.667e-01;3.528e-02;6.372e-01;3.372e-02;1.057e+00;1.059e+00;6.512e-01;6.546e-02;1.046e+00;4.000e-01;2.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.205020;1.046e+00;6.667e-01;3.530e-02;6.372e-01;3.374e-02;1.057e+00;1.059e+00;6.512e-01;6.548e-02;1.046e+00;4.000e-01;2.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.206020;1.046e+00;6.667e-01;3.531e-02;6.372e-01;3.375e-02;1.057e+00;1.059e+00;6.512e-01;6.549e-02;1.046e+00;4.000e-01;2.119e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.207020;1.046e+00;6.667e-01;3.533e-02;6.372e-01;3.377e-02;1.057e+00;1.059e+00;6.512e-01;6.551e-02;1.046e+00;4.000e-01;2.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.208020;1.046e+00;6.667e-01;3.535e-02;6.372e-01;3.378e-02;1.057e+00;1.059e+00;6.512e-01;6.552e-02;1.046e+00;4.000e-01;2.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.209020;1.046e+00;6.667e-01;3.536e-02;6.372e-01;3.380e-02;1.057e+00;1.059e+00;6.512e-01;6.554e-02;1.046e+00;4.000e-01;2.122e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.210020;1.046e+00;6.667e-01;3.538e-02;6.372e-01;3.381e-02;1.057e+00;1.059e+00;6.512e-01;6.555e-02;1.046e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.211020;1.046e+00;6.667e-01;3.539e-02;6.372e-01;3.382e-02;1.057e+00;1.059e+00;6.512e-01;6.557e-02;1.046e+00;4.000e-01;2.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.212020;1.046e+00;6.667e-01;3.541e-02;6.372e-01;3.384e-02;1.057e+00;1.059e+00;6.512e-01;6.558e-02;1.046e+00;4.000e-01;2.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.213020;1.046e+00;6.667e-01;3.542e-02;6.372e-01;3.385e-02;1.057e+00;1.059e+00;6.512e-01;6.559e-02;1.046e+00;4.000e-01;2.125e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.214020;1.046e+00;6.667e-01;3.544e-02;6.372e-01;3.387e-02;1.057e+00;1.059e+00;6.512e-01;6.561e-02;1.046e+00;4.000e-01;2.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.215020;1.046e+00;6.667e-01;3.545e-02;6.372e-01;3.388e-02;1.057e+00;1.059e+00;6.512e-01;6.562e-02;1.046e+00;4.000e-01;2.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.216020;1.046e+00;6.667e-01;3.547e-02;6.372e-01;3.390e-02;1.057e+00;1.059e+00;6.512e-01;6.564e-02;1.046e+00;4.000e-01;2.128e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.217020;1.046e+00;6.667e-01;3.548e-02;6.372e-01;3.391e-02;1.057e+00;1.059e+00;6.512e-01;6.565e-02;1.046e+00;4.000e-01;2.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.218020;1.046e+00;6.667e-01;3.550e-02;6.372e-01;3.393e-02;1.057e+00;1.059e+00;6.512e-01;6.567e-02;1.046e+00;4.000e-01;2.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.219020;1.046e+00;6.667e-01;3.551e-02;6.372e-01;3.394e-02;1.057e+00;1.059e+00;6.512e-01;6.568e-02;1.046e+00;4.000e-01;2.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.220020;1.046e+00;6.667e-01;3.553e-02;6.372e-01;3.396e-02;1.057e+00;1.059e+00;6.512e-01;6.570e-02;1.046e+00;4.000e-01;2.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.221020;1.046e+00;6.667e-01;3.555e-02;6.372e-01;3.397e-02;1.057e+00;1.059e+00;6.512e-01;6.571e-02;1.046e+00;4.000e-01;2.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.222020;1.046e+00;6.667e-01;3.556e-02;6.372e-01;3.399e-02;1.057e+00;1.059e+00;6.512e-01;6.573e-02;1.046e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.223020;1.046e+00;6.667e-01;3.558e-02;6.372e-01;3.400e-02;1.057e+00;1.059e+00;6.512e-01;6.574e-02;1.046e+00;4.000e-01;2.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.224020;1.046e+00;6.667e-01;3.559e-02;6.372e-01;3.402e-02;1.057e+00;1.059e+00;6.512e-01;6.575e-02;1.046e+00;4.000e-01;2.135e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.225020;1.046e+00;6.667e-01;3.561e-02;6.372e-01;3.403e-02;1.057e+00;1.059e+00;6.512e-01;6.577e-02;1.046e+00;4.000e-01;2.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.226020;1.046e+00;6.667e-01;3.562e-02;6.372e-01;3.405e-02;1.057e+00;1.059e+00;6.512e-01;6.578e-02;1.046e+00;4.000e-01;2.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.227020;1.046e+00;6.667e-01;3.564e-02;6.372e-01;3.406e-02;1.057e+00;1.059e+00;6.512e-01;6.580e-02;1.046e+00;4.000e-01;2.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.228020;1.046e+00;6.667e-01;3.565e-02;6.372e-01;3.407e-02;1.057e+00;1.059e+00;6.512e-01;6.581e-02;1.046e+00;4.000e-01;2.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.229020;1.046e+00;6.667e-01;3.567e-02;6.372e-01;3.409e-02;1.057e+00;1.059e+00;6.512e-01;6.583e-02;1.046e+00;4.000e-01;2.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.230020;1.046e+00;6.667e-01;3.568e-02;6.372e-01;3.410e-02;1.057e+00;1.059e+00;6.512e-01;6.584e-02;1.046e+00;4.000e-01;2.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.231020;1.046e+00;6.667e-01;3.570e-02;6.372e-01;3.412e-02;1.057e+00;1.059e+00;6.512e-01;6.586e-02;1.046e+00;4.000e-01;2.142e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.232020;1.046e+00;6.667e-01;3.571e-02;6.371e-01;3.413e-02;1.057e+00;1.059e+00;6.512e-01;6.587e-02;1.046e+00;4.000e-01;2.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.233020;1.046e+00;6.667e-01;3.573e-02;6.371e-01;3.415e-02;1.057e+00;1.059e+00;6.511e-01;6.588e-02;1.046e+00;4.000e-01;2.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.234020;1.046e+00;6.667e-01;3.574e-02;6.371e-01;3.416e-02;1.057e+00;1.059e+00;6.511e-01;6.590e-02;1.046e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.235020;1.046e+00;6.667e-01;3.576e-02;6.371e-01;3.418e-02;1.057e+00;1.059e+00;6.511e-01;6.591e-02;1.046e+00;4.000e-01;2.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.236020;1.046e+00;6.667e-01;3.577e-02;6.371e-01;3.419e-02;1.057e+00;1.059e+00;6.511e-01;6.593e-02;1.046e+00;4.000e-01;2.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.237020;1.046e+00;6.667e-01;3.579e-02;6.371e-01;3.421e-02;1.057e+00;1.059e+00;6.511e-01;6.594e-02;1.046e+00;4.000e-01;2.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.238020;1.046e+00;6.667e-01;3.580e-02;6.371e-01;3.422e-02;1.057e+00;1.059e+00;6.511e-01;6.596e-02;1.046e+00;4.000e-01;2.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.239020;1.046e+00;6.667e-01;3.582e-02;6.371e-01;3.423e-02;1.057e+00;1.059e+00;6.511e-01;6.597e-02;1.046e+00;4.000e-01;2.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.240020;1.046e+00;6.667e-01;3.583e-02;6.371e-01;3.425e-02;1.057e+00;1.059e+00;6.511e-01;6.598e-02;1.046e+00;4.000e-01;2.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.241020;1.046e+00;6.667e-01;3.585e-02;6.371e-01;3.426e-02;1.057e+00;1.059e+00;6.511e-01;6.600e-02;1.046e+00;4.000e-01;2.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.242020;1.046e+00;6.667e-01;3.587e-02;6.371e-01;3.428e-02;1.057e+00;1.059e+00;6.511e-01;6.601e-02;1.046e+00;4.000e-01;2.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.243020;1.046e+00;6.667e-01;3.588e-02;6.371e-01;3.429e-02;1.057e+00;1.059e+00;6.511e-01;6.603e-02;1.046e+00;4.000e-01;2.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.244020;1.046e+00;6.667e-01;3.590e-02;6.371e-01;3.431e-02;1.057e+00;1.059e+00;6.511e-01;6.604e-02;1.046e+00;4.000e-01;2.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.245020;1.046e+00;6.667e-01;3.591e-02;6.371e-01;3.432e-02;1.057e+00;1.059e+00;6.511e-01;6.606e-02;1.046e+00;4.000e-01;2.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.246020;1.046e+00;6.667e-01;3.593e-02;6.371e-01;3.434e-02;1.057e+00;1.059e+00;6.511e-01;6.607e-02;1.046e+00;4.000e-01;2.156e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.247020;1.046e+00;6.667e-01;3.594e-02;6.371e-01;3.435e-02;1.057e+00;1.059e+00;6.511e-01;6.608e-02;1.046e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.248020;1.046e+00;6.667e-01;3.596e-02;6.371e-01;3.436e-02;1.057e+00;1.059e+00;6.511e-01;6.610e-02;1.046e+00;4.000e-01;2.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.249020;1.046e+00;6.667e-01;3.597e-02;6.371e-01;3.438e-02;1.057e+00;1.059e+00;6.511e-01;6.611e-02;1.046e+00;4.000e-01;2.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.250020;1.046e+00;6.667e-01;3.599e-02;6.371e-01;3.440e-02;1.057e+00;1.059e+00;6.511e-01;6.613e-02;1.046e+00;4.000e-01;2.159e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.251020;1.046e+00;6.667e-01;3.600e-02;6.371e-01;3.441e-02;1.057e+00;1.059e+00;6.511e-01;6.614e-02;1.046e+00;4.000e-01;2.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.252020;1.046e+00;6.667e-01;3.602e-02;6.371e-01;3.442e-02;1.057e+00;1.059e+00;6.511e-01;6.615e-02;1.046e+00;4.000e-01;2.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.253020;1.046e+00;6.667e-01;3.603e-02;6.371e-01;3.444e-02;1.057e+00;1.059e+00;6.511e-01;6.617e-02;1.046e+00;4.000e-01;2.162e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.254020;1.046e+00;6.667e-01;3.605e-02;6.371e-01;3.445e-02;1.057e+00;1.059e+00;6.511e-01;6.618e-02;1.046e+00;4.000e-01;2.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.255020;1.046e+00;6.667e-01;3.606e-02;6.371e-01;3.447e-02;1.057e+00;1.059e+00;6.511e-01;6.620e-02;1.046e+00;4.000e-01;2.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.256020;1.046e+00;6.667e-01;3.608e-02;6.371e-01;3.448e-02;1.057e+00;1.059e+00;6.511e-01;6.621e-02;1.046e+00;4.000e-01;2.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.257020;1.046e+00;6.667e-01;3.610e-02;6.371e-01;3.450e-02;1.057e+00;1.059e+00;6.511e-01;6.623e-02;1.046e+00;4.000e-01;2.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.258020;1.046e+00;6.667e-01;3.611e-02;6.371e-01;3.451e-02;1.057e+00;1.059e+00;6.511e-01;6.624e-02;1.046e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.259020;1.046e+00;6.667e-01;3.613e-02;6.371e-01;3.453e-02;1.057e+00;1.059e+00;6.511e-01;6.626e-02;1.046e+00;4.000e-01;2.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.261020;1.046e+00;6.667e-01;3.615e-02;6.371e-01;3.455e-02;1.057e+00;1.059e+00;6.511e-01;6.628e-02;1.046e+00;4.000e-01;2.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.262020;1.046e+00;6.667e-01;3.617e-02;6.371e-01;3.457e-02;1.057e+00;1.059e+00;6.511e-01;6.630e-02;1.046e+00;4.000e-01;2.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.263020;1.046e+00;6.667e-01;3.619e-02;6.371e-01;3.458e-02;1.057e+00;1.059e+00;6.511e-01;6.631e-02;1.046e+00;4.000e-01;2.171e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.264020;1.046e+00;6.667e-01;3.620e-02;6.371e-01;3.460e-02;1.057e+00;1.059e+00;6.511e-01;6.633e-02;1.046e+00;4.000e-01;2.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.265020;1.046e+00;6.667e-01;3.622e-02;6.371e-01;3.461e-02;1.057e+00;1.059e+00;6.511e-01;6.634e-02;1.046e+00;4.000e-01;2.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.266020;1.046e+00;6.667e-01;3.623e-02;6.371e-01;3.463e-02;1.057e+00;1.059e+00;6.511e-01;6.636e-02;1.046e+00;4.000e-01;2.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.267020;1.046e+00;6.667e-01;3.625e-02;6.371e-01;3.464e-02;1.057e+00;1.059e+00;6.511e-01;6.637e-02;1.046e+00;4.000e-01;2.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.268020;1.046e+00;6.667e-01;3.626e-02;6.371e-01;3.466e-02;1.057e+00;1.059e+00;6.511e-01;6.638e-02;1.046e+00;4.000e-01;2.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.269020;1.046e+00;6.667e-01;3.628e-02;6.371e-01;3.467e-02;1.057e+00;1.059e+00;6.511e-01;6.640e-02;1.046e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.270020;1.046e+00;6.667e-01;3.629e-02;6.371e-01;3.468e-02;1.057e+00;1.059e+00;6.511e-01;6.641e-02;1.046e+00;4.000e-01;2.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.271020;1.046e+00;6.667e-01;3.631e-02;6.371e-01;3.470e-02;1.057e+00;1.059e+00;6.511e-01;6.643e-02;1.046e+00;4.000e-01;2.178e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.272020;1.046e+00;6.667e-01;3.632e-02;6.371e-01;3.471e-02;1.057e+00;1.059e+00;6.511e-01;6.644e-02;1.046e+00;4.000e-01;2.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.273020;1.046e+00;6.667e-01;3.634e-02;6.371e-01;3.473e-02;1.057e+00;1.059e+00;6.511e-01;6.646e-02;1.046e+00;4.000e-01;2.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.274020;1.046e+00;6.667e-01;3.635e-02;6.371e-01;3.474e-02;1.057e+00;1.059e+00;6.511e-01;6.647e-02;1.046e+00;4.000e-01;2.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.275020;1.046e+00;6.667e-01;3.637e-02;6.371e-01;3.476e-02;1.057e+00;1.059e+00;6.511e-01;6.648e-02;1.046e+00;4.000e-01;2.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.276020;1.046e+00;6.667e-01;3.638e-02;6.371e-01;3.477e-02;1.057e+00;1.059e+00;6.511e-01;6.650e-02;1.046e+00;4.000e-01;2.183e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.277020;1.046e+00;6.667e-01;3.640e-02;6.371e-01;3.479e-02;1.057e+00;1.059e+00;6.511e-01;6.651e-02;1.046e+00;4.000e-01;2.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.278020;1.046e+00;6.667e-01;3.641e-02;6.371e-01;3.480e-02;1.057e+00;1.059e+00;6.511e-01;6.653e-02;1.046e+00;4.000e-01;2.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.279020;1.046e+00;6.667e-01;3.643e-02;6.371e-01;3.481e-02;1.057e+00;1.059e+00;6.511e-01;6.654e-02;1.046e+00;4.000e-01;2.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.280020;1.046e+00;6.667e-01;3.644e-02;6.371e-01;3.483e-02;1.057e+00;1.059e+00;6.511e-01;6.655e-02;1.046e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.281020;1.046e+00;6.667e-01;3.646e-02;6.371e-01;3.484e-02;1.057e+00;1.059e+00;6.511e-01;6.657e-02;1.046e+00;4.000e-01;2.187e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.282020;1.046e+00;6.667e-01;3.647e-02;6.371e-01;3.486e-02;1.057e+00;1.059e+00;6.511e-01;6.658e-02;1.046e+00;4.000e-01;2.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.283020;1.046e+00;6.667e-01;3.649e-02;6.371e-01;3.487e-02;1.057e+00;1.059e+00;6.511e-01;6.660e-02;1.046e+00;4.000e-01;2.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.284020;1.046e+00;6.667e-01;3.650e-02;6.371e-01;3.489e-02;1.057e+00;1.059e+00;6.511e-01;6.661e-02;1.046e+00;4.000e-01;2.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.285020;1.046e+00;6.667e-01;3.652e-02;6.371e-01;3.490e-02;1.057e+00;1.059e+00;6.511e-01;6.663e-02;1.046e+00;4.000e-01;2.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.286020;1.046e+00;6.667e-01;3.653e-02;6.371e-01;3.492e-02;1.057e+00;1.059e+00;6.511e-01;6.664e-02;1.046e+00;4.000e-01;2.192e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.287020;1.046e+00;6.667e-01;3.655e-02;6.371e-01;3.493e-02;1.057e+00;1.059e+00;6.511e-01;6.665e-02;1.046e+00;4.000e-01;2.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.288020;1.046e+00;6.667e-01;3.657e-02;6.371e-01;3.495e-02;1.057e+00;1.059e+00;6.511e-01;6.667e-02;1.046e+00;4.000e-01;2.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.289020;1.046e+00;6.667e-01;3.658e-02;6.371e-01;3.496e-02;1.057e+00;1.059e+00;6.511e-01;6.668e-02;1.046e+00;4.000e-01;2.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.290020;1.046e+00;6.667e-01;3.660e-02;6.371e-01;3.497e-02;1.057e+00;1.059e+00;6.511e-01;6.670e-02;1.046e+00;4.000e-01;2.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.291020;1.046e+00;6.667e-01;3.661e-02;6.371e-01;3.499e-02;1.057e+00;1.059e+00;6.511e-01;6.671e-02;1.046e+00;4.000e-01;2.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.292020;1.046e+00;6.667e-01;3.663e-02;6.371e-01;3.500e-02;1.057e+00;1.059e+00;6.511e-01;6.673e-02;1.046e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.293020;1.046e+00;6.667e-01;3.664e-02;6.371e-01;3.502e-02;1.057e+00;1.059e+00;6.511e-01;6.674e-02;1.046e+00;4.000e-01;2.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.294020;1.046e+00;6.667e-01;3.666e-02;6.371e-01;3.503e-02;1.057e+00;1.059e+00;6.511e-01;6.675e-02;1.046e+00;4.000e-01;2.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.295020;1.046e+00;6.667e-01;3.667e-02;6.371e-01;3.505e-02;1.057e+00;1.059e+00;6.511e-01;6.677e-02;1.046e+00;4.000e-01;2.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.296020;1.046e+00;6.667e-01;3.669e-02;6.371e-01;3.506e-02;1.057e+00;1.059e+00;6.511e-01;6.678e-02;1.046e+00;4.000e-01;2.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.297020;1.046e+00;6.667e-01;3.670e-02;6.371e-01;3.507e-02;1.057e+00;1.059e+00;6.511e-01;6.680e-02;1.046e+00;4.000e-01;2.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.298020;1.046e+00;6.667e-01;3.672e-02;6.371e-01;3.509e-02;1.057e+00;1.059e+00;6.511e-01;6.681e-02;1.046e+00;4.000e-01;2.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.299020;1.046e+00;6.667e-01;3.673e-02;6.371e-01;3.510e-02;1.057e+00;1.059e+00;6.511e-01;6.683e-02;1.046e+00;4.000e-01;2.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.300020;1.046e+00;6.667e-01;3.674e-02;6.371e-01;3.512e-02;1.057e+00;1.059e+00;6.511e-01;6.684e-02;1.046e+00;4.000e-01;2.205e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.301020;1.046e+00;6.667e-01;3.676e-02;6.371e-01;3.513e-02;1.057e+00;1.059e+00;6.511e-01;6.685e-02;1.046e+00;4.000e-01;2.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.302020;1.046e+00;6.667e-01;3.678e-02;6.371e-01;3.515e-02;1.057e+00;1.059e+00;6.511e-01;6.687e-02;1.046e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.303020;1.046e+00;6.667e-01;3.679e-02;6.371e-01;3.516e-02;1.057e+00;1.059e+00;6.511e-01;6.688e-02;1.046e+00;4.000e-01;2.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.304020;1.046e+00;6.667e-01;3.681e-02;6.371e-01;3.518e-02;1.057e+00;1.059e+00;6.511e-01;6.690e-02;1.046e+00;4.000e-01;2.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.305020;1.046e+00;6.667e-01;3.682e-02;6.371e-01;3.519e-02;1.057e+00;1.059e+00;6.511e-01;6.691e-02;1.046e+00;4.000e-01;2.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.306020;1.046e+00;6.667e-01;3.684e-02;6.371e-01;3.520e-02;1.057e+00;1.059e+00;6.511e-01;6.693e-02;1.046e+00;4.000e-01;2.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.307020;1.046e+00;6.667e-01;3.685e-02;6.371e-01;3.522e-02;1.057e+00;1.059e+00;6.511e-01;6.694e-02;1.046e+00;4.000e-01;2.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.308020;1.046e+00;6.667e-01;3.687e-02;6.371e-01;3.523e-02;1.057e+00;1.059e+00;6.511e-01;6.695e-02;1.046e+00;4.000e-01;2.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.309020;1.046e+00;6.667e-01;3.688e-02;6.371e-01;3.525e-02;1.057e+00;1.059e+00;6.511e-01;6.697e-02;1.046e+00;4.000e-01;2.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.310020;1.046e+00;6.667e-01;3.690e-02;6.371e-01;3.526e-02;1.057e+00;1.059e+00;6.511e-01;6.698e-02;1.046e+00;4.000e-01;2.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.311020;1.046e+00;6.667e-01;3.691e-02;6.371e-01;3.528e-02;1.057e+00;1.059e+00;6.511e-01;6.700e-02;1.046e+00;4.000e-01;2.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.312020;1.046e+00;6.667e-01;3.693e-02;6.371e-01;3.529e-02;1.057e+00;1.059e+00;6.511e-01;6.701e-02;1.046e+00;4.000e-01;2.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.313020;1.046e+00;6.667e-01;3.694e-02;6.371e-01;3.530e-02;1.057e+00;1.059e+00;6.511e-01;6.702e-02;1.046e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.314020;1.046e+00;6.667e-01;3.696e-02;6.371e-01;3.532e-02;1.057e+00;1.059e+00;6.511e-01;6.704e-02;1.046e+00;4.000e-01;2.217e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.315020;1.046e+00;6.667e-01;3.697e-02;6.371e-01;3.533e-02;1.057e+00;1.059e+00;6.511e-01;6.705e-02;1.046e+00;4.000e-01;2.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.316020;1.046e+00;6.667e-01;3.699e-02;6.371e-01;3.535e-02;1.057e+00;1.059e+00;6.511e-01;6.707e-02;1.046e+00;4.000e-01;2.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.317020;1.046e+00;6.667e-01;3.700e-02;6.371e-01;3.536e-02;1.057e+00;1.059e+00;6.511e-01;6.708e-02;1.046e+00;4.000e-01;2.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.318020;1.046e+00;6.667e-01;3.702e-02;6.371e-01;3.538e-02;1.057e+00;1.059e+00;6.511e-01;6.709e-02;1.046e+00;4.000e-01;2.221e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.319020;1.046e+00;6.667e-01;3.703e-02;6.371e-01;3.539e-02;1.057e+00;1.059e+00;6.511e-01;6.711e-02;1.046e+00;4.000e-01;2.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.320020;1.046e+00;6.667e-01;3.705e-02;6.371e-01;3.540e-02;1.057e+00;1.059e+00;6.511e-01;6.712e-02;1.046e+00;4.000e-01;2.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.321020;1.046e+00;6.667e-01;3.706e-02;6.371e-01;3.542e-02;1.057e+00;1.059e+00;6.511e-01;6.714e-02;1.046e+00;4.000e-01;2.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.322020;1.046e+00;6.667e-01;3.708e-02;6.371e-01;3.543e-02;1.058e+00;1.059e+00;6.511e-01;6.715e-02;1.046e+00;4.000e-01;2.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.323020;1.046e+00;6.667e-01;3.709e-02;6.371e-01;3.545e-02;1.058e+00;1.059e+00;6.511e-01;6.716e-02;1.046e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.324020;1.046e+00;6.667e-01;3.711e-02;6.371e-01;3.546e-02;1.058e+00;1.059e+00;6.511e-01;6.718e-02;1.046e+00;4.000e-01;2.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.325020;1.046e+00;6.667e-01;3.712e-02;6.371e-01;3.548e-02;1.058e+00;1.059e+00;6.511e-01;6.719e-02;1.046e+00;4.000e-01;2.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.326020;1.046e+00;6.667e-01;3.714e-02;6.371e-01;3.549e-02;1.058e+00;1.060e+00;6.511e-01;6.721e-02;1.046e+00;4.000e-01;2.228e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.327020;1.046e+00;6.667e-01;3.715e-02;6.371e-01;3.550e-02;1.058e+00;1.060e+00;6.511e-01;6.722e-02;1.046e+00;4.000e-01;2.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.328020;1.046e+00;6.667e-01;3.717e-02;6.371e-01;3.552e-02;1.058e+00;1.060e+00;6.511e-01;6.723e-02;1.046e+00;4.000e-01;2.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.329020;1.046e+00;6.667e-01;3.718e-02;6.371e-01;3.553e-02;1.058e+00;1.060e+00;6.511e-01;6.725e-02;1.046e+00;4.000e-01;2.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.330020;1.046e+00;6.667e-01;3.720e-02;6.371e-01;3.555e-02;1.058e+00;1.060e+00;6.511e-01;6.726e-02;1.046e+00;4.000e-01;2.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.331020;1.046e+00;6.667e-01;3.721e-02;6.371e-01;3.556e-02;1.058e+00;1.060e+00;6.511e-01;6.728e-02;1.046e+00;4.000e-01;2.233e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.332020;1.046e+00;6.667e-01;3.723e-02;6.371e-01;3.558e-02;1.058e+00;1.060e+00;6.511e-01;6.729e-02;1.046e+00;4.000e-01;2.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.333020;1.046e+00;6.667e-01;3.724e-02;6.371e-01;3.559e-02;1.058e+00;1.060e+00;6.511e-01;6.730e-02;1.046e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.334020;1.046e+00;6.667e-01;3.726e-02;6.371e-01;3.560e-02;1.058e+00;1.060e+00;6.510e-01;6.732e-02;1.046e+00;4.000e-01;2.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.335020;1.046e+00;6.667e-01;3.727e-02;6.371e-01;3.562e-02;1.058e+00;1.060e+00;6.510e-01;6.733e-02;1.046e+00;4.000e-01;2.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.336020;1.046e+00;6.667e-01;3.729e-02;6.371e-01;3.563e-02;1.058e+00;1.060e+00;6.510e-01;6.735e-02;1.046e+00;4.000e-01;2.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.337020;1.046e+00;6.667e-01;3.730e-02;6.371e-01;3.565e-02;1.058e+00;1.060e+00;6.510e-01;6.736e-02;1.046e+00;4.000e-01;2.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.338020;1.046e+00;6.667e-01;3.732e-02;6.371e-01;3.566e-02;1.058e+00;1.060e+00;6.510e-01;6.737e-02;1.046e+00;4.000e-01;2.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.339020;1.046e+00;6.667e-01;3.733e-02;6.371e-01;3.567e-02;1.058e+00;1.060e+00;6.510e-01;6.739e-02;1.046e+00;4.000e-01;2.240e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.340020;1.046e+00;6.667e-01;3.735e-02;6.371e-01;3.569e-02;1.058e+00;1.060e+00;6.510e-01;6.740e-02;1.046e+00;4.000e-01;2.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.341020;1.046e+00;6.667e-01;3.736e-02;6.371e-01;3.570e-02;1.058e+00;1.060e+00;6.510e-01;6.742e-02;1.046e+00;4.000e-01;2.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.342020;1.046e+00;6.667e-01;3.738e-02;6.371e-01;3.572e-02;1.058e+00;1.060e+00;6.510e-01;6.743e-02;1.046e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.343020;1.046e+00;6.667e-01;3.739e-02;6.371e-01;3.573e-02;1.058e+00;1.060e+00;6.510e-01;6.745e-02;1.046e+00;4.000e-01;2.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.344020;1.046e+00;6.667e-01;3.741e-02;6.371e-01;3.575e-02;1.058e+00;1.060e+00;6.510e-01;6.746e-02;1.046e+00;4.000e-01;2.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.345020;1.046e+00;6.667e-01;3.742e-02;6.371e-01;3.576e-02;1.058e+00;1.060e+00;6.510e-01;6.747e-02;1.046e+00;4.000e-01;2.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.346020;1.046e+00;6.667e-01;3.743e-02;6.371e-01;3.578e-02;1.058e+00;1.060e+00;6.510e-01;6.749e-02;1.046e+00;4.000e-01;2.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.347020;1.046e+00;6.667e-01;3.745e-02;6.371e-01;3.579e-02;1.058e+00;1.060e+00;6.510e-01;6.750e-02;1.046e+00;4.000e-01;2.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.348020;1.046e+00;6.667e-01;3.746e-02;6.371e-01;3.580e-02;1.058e+00;1.060e+00;6.510e-01;6.752e-02;1.046e+00;4.000e-01;2.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.349020;1.046e+00;6.667e-01;3.748e-02;6.371e-01;3.582e-02;1.058e+00;1.060e+00;6.510e-01;6.753e-02;1.046e+00;4.000e-01;2.249e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.350020;1.046e+00;6.667e-01;3.750e-02;6.371e-01;3.583e-02;1.058e+00;1.060e+00;6.510e-01;6.754e-02;1.046e+00;4.000e-01;2.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.351020;1.046e+00;6.667e-01;3.751e-02;6.371e-01;3.585e-02;1.058e+00;1.060e+00;6.510e-01;6.756e-02;1.046e+00;4.000e-01;2.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.352020;1.046e+00;6.667e-01;3.753e-02;6.371e-01;3.586e-02;1.058e+00;1.060e+00;6.510e-01;6.757e-02;1.046e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.353020;1.046e+00;6.667e-01;3.754e-02;6.371e-01;3.588e-02;1.058e+00;1.060e+00;6.510e-01;6.759e-02;1.046e+00;4.000e-01;2.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.354020;1.046e+00;6.667e-01;3.756e-02;6.371e-01;3.589e-02;1.058e+00;1.060e+00;6.510e-01;6.760e-02;1.046e+00;4.000e-01;2.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.355020;1.046e+00;6.667e-01;3.757e-02;6.371e-01;3.590e-02;1.058e+00;1.060e+00;6.510e-01;6.761e-02;1.046e+00;4.000e-01;2.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.356020;1.046e+00;6.667e-01;3.759e-02;6.371e-01;3.592e-02;1.058e+00;1.060e+00;6.510e-01;6.763e-02;1.046e+00;4.000e-01;2.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.357020;1.046e+00;6.667e-01;3.760e-02;6.371e-01;3.593e-02;1.058e+00;1.060e+00;6.510e-01;6.764e-02;1.046e+00;4.000e-01;2.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.358020;1.046e+00;6.667e-01;3.761e-02;6.371e-01;3.595e-02;1.058e+00;1.060e+00;6.510e-01;6.766e-02;1.046e+00;4.000e-01;2.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.359020;1.046e+00;6.667e-01;3.763e-02;6.371e-01;3.596e-02;1.058e+00;1.060e+00;6.510e-01;6.767e-02;1.046e+00;4.000e-01;2.258e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.360020;1.046e+00;6.667e-01;3.764e-02;6.371e-01;3.597e-02;1.058e+00;1.060e+00;6.510e-01;6.768e-02;1.046e+00;4.000e-01;2.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.361020;1.046e+00;6.667e-01;3.766e-02;6.371e-01;3.599e-02;1.058e+00;1.060e+00;6.510e-01;6.770e-02;1.046e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.362020;1.046e+00;6.667e-01;3.767e-02;6.371e-01;3.600e-02;1.058e+00;1.060e+00;6.510e-01;6.771e-02;1.046e+00;4.000e-01;2.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.363020;1.046e+00;6.667e-01;3.769e-02;6.371e-01;3.602e-02;1.058e+00;1.060e+00;6.510e-01;6.772e-02;1.046e+00;4.000e-01;2.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.364020;1.046e+00;6.667e-01;3.770e-02;6.371e-01;3.603e-02;1.058e+00;1.060e+00;6.510e-01;6.774e-02;1.046e+00;4.000e-01;2.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.365020;1.046e+00;6.667e-01;3.772e-02;6.371e-01;3.605e-02;1.058e+00;1.060e+00;6.510e-01;6.775e-02;1.046e+00;4.000e-01;2.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.366020;1.046e+00;6.667e-01;3.773e-02;6.371e-01;3.606e-02;1.058e+00;1.060e+00;6.510e-01;6.777e-02;1.046e+00;4.000e-01;2.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.367020;1.046e+00;6.667e-01;3.775e-02;6.371e-01;3.607e-02;1.058e+00;1.060e+00;6.510e-01;6.778e-02;1.046e+00;4.000e-01;2.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.368020;1.046e+00;6.667e-01;3.776e-02;6.371e-01;3.609e-02;1.058e+00;1.060e+00;6.510e-01;6.779e-02;1.046e+00;4.000e-01;2.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.369020;1.046e+00;6.667e-01;3.778e-02;6.371e-01;3.610e-02;1.058e+00;1.060e+00;6.510e-01;6.781e-02;1.046e+00;4.000e-01;2.267e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.370020;1.046e+00;6.667e-01;3.779e-02;6.371e-01;3.612e-02;1.058e+00;1.060e+00;6.510e-01;6.782e-02;1.046e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.371020;1.046e+00;6.667e-01;3.781e-02;6.371e-01;3.613e-02;1.058e+00;1.060e+00;6.510e-01;6.784e-02;1.046e+00;4.000e-01;2.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.372020;1.046e+00;6.667e-01;3.782e-02;6.371e-01;3.614e-02;1.058e+00;1.060e+00;6.510e-01;6.785e-02;1.046e+00;4.000e-01;2.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
