time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.373020;1.046e+00;6.667e-01;3.784e-02;6.371e-01;3.616e-02;1.058e+00;1.060e+00;6.510e-01;6.787e-02;1.046e+00;4.000e-01;2.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.374020;1.046e+00;6.667e-01;3.785e-02;6.371e-01;3.617e-02;1.058e+00;1.060e+00;6.510e-01;6.788e-02;1.046e+00;4.000e-01;2.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.375020;1.046e+00;6.667e-01;3.787e-02;6.371e-01;3.619e-02;1.058e+00;1.060e+00;6.510e-01;6.789e-02;1.046e+00;4.000e-01;2.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.376020;1.046e+00;6.667e-01;3.788e-02;6.371e-01;3.620e-02;1.058e+00;1.060e+00;6.510e-01;6.791e-02;1.046e+00;4.000e-01;2.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.377020;1.046e+00;6.667e-01;3.790e-02;6.371e-01;3.622e-02;1.058e+00;1.060e+00;6.510e-01;6.792e-02;1.046e+00;4.000e-01;2.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.378020;1.046e+00;6.667e-01;3.791e-02;6.371e-01;3.623e-02;1.058e+00;1.060e+00;6.510e-01;6.793e-02;1.046e+00;4.000e-01;2.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.379020;1.046e+00;6.667e-01;3.793e-02;6.371e-01;3.624e-02;1.058e+00;1.060e+00;6.510e-01;6.795e-02;1.046e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.380020;1.046e+00;6.667e-01;3.794e-02;6.371e-01;3.626e-02;1.058e+00;1.060e+00;6.510e-01;6.796e-02;1.046e+00;4.000e-01;2.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.381020;1.046e+00;6.667e-01;3.796e-02;6.371e-01;3.627e-02;1.058e+00;1.060e+00;6.510e-01;6.798e-02;1.046e+00;4.000e-01;2.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.382020;1.046e+00;6.667e-01;3.797e-02;6.371e-01;3.629e-02;1.058e+00;1.060e+00;6.510e-01;6.799e-02;1.046e+00;4.000e-01;2.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.383020;1.046e+00;6.667e-01;3.798e-02;6.371e-01;3.630e-02;1.058e+00;1.060e+00;6.510e-01;6.800e-02;1.046e+00;4.000e-01;2.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.384020;1.046e+00;6.667e-01;3.800e-02;6.371e-01;3.631e-02;1.058e+00;1.060e+00;6.510e-01;6.802e-02;1.046e+00;4.000e-01;2.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.385020;1.046e+00;6.667e-01;3.802e-02;6.371e-01;3.633e-02;1.058e+00;1.060e+00;6.510e-01;6.803e-02;1.046e+00;4.000e-01;2.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.386020;1.046e+00;6.667e-01;3.803e-02;6.371e-01;3.634e-02;1.058e+00;1.060e+00;6.510e-01;6.804e-02;1.046e+00;4.000e-01;2.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.387020;1.046e+00;6.667e-01;3.804e-02;6.371e-01;3.636e-02;1.058e+00;1.060e+00;6.510e-01;6.806e-02;1.046e+00;4.000e-01;2.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.388020;1.046e+00;6.667e-01;3.806e-02;6.371e-01;3.637e-02;1.058e+00;1.060e+00;6.510e-01;6.807e-02;1.046e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.389020;1.046e+00;6.667e-01;3.807e-02;6.371e-01;3.638e-02;1.058e+00;1.060e+00;6.510e-01;6.809e-02;1.046e+00;4.000e-01;2.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.390020;1.046e+00;6.667e-01;3.809e-02;6.371e-01;3.640e-02;1.058e+00;1.060e+00;6.510e-01;6.810e-02;1.046e+00;4.000e-01;2.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.391020;1.046e+00;6.667e-01;3.810e-02;6.371e-01;3.641e-02;1.058e+00;1.060e+00;6.510e-01;6.811e-02;1.046e+00;4.000e-01;2.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.392020;1.046e+00;6.667e-01;3.812e-02;6.371e-01;3.643e-02;1.058e+00;1.060e+00;6.510e-01;6.813e-02;1.046e+00;4.000e-01;2.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.393020;1.046e+00;6.667e-01;3.813e-02;6.371e-01;3.644e-02;1.058e+00;1.060e+00;6.510e-01;6.814e-02;1.046e+00;4.000e-01;2.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.394020;1.046e+00;6.667e-01;3.815e-02;6.371e-01;3.645e-02;1.058e+00;1.060e+00;6.510e-01;6.816e-02;1.046e+00;4.000e-01;2.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.395020;1.046e+00;6.667e-01;3.816e-02;6.371e-01;3.647e-02;1.058e+00;1.060e+00;6.510e-01;6.817e-02;1.046e+00;4.000e-01;2.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.396020;1.046e+00;6.667e-01;3.818e-02;6.371e-01;3.648e-02;1.058e+00;1.060e+00;6.510e-01;6.818e-02;1.046e+00;4.000e-01;2.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.397020;1.046e+00;6.667e-01;3.819e-02;6.371e-01;3.650e-02;1.058e+00;1.060e+00;6.510e-01;6.820e-02;1.046e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.398020;1.046e+00;6.667e-01;3.821e-02;6.371e-01;3.651e-02;1.058e+00;1.060e+00;6.510e-01;6.821e-02;1.046e+00;4.000e-01;2.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.399020;1.046e+00;6.667e-01;3.822e-02;6.371e-01;3.652e-02;1.058e+00;1.060e+00;6.510e-01;6.823e-02;1.046e+00;4.000e-01;2.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.400020;1.046e+00;6.667e-01;3.823e-02;6.371e-01;3.654e-02;1.058e+00;1.060e+00;6.510e-01;6.824e-02;1.046e+00;4.000e-01;2.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.401020;1.046e+00;6.667e-01;3.825e-02;6.371e-01;3.655e-02;1.058e+00;1.060e+00;6.510e-01;6.825e-02;1.046e+00;4.000e-01;2.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.402020;1.046e+00;6.667e-01;3.827e-02;6.371e-01;3.657e-02;1.058e+00;1.060e+00;6.510e-01;6.827e-02;1.046e+00;4.000e-01;2.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.403020;1.046e+00;6.667e-01;3.828e-02;6.371e-01;3.658e-02;1.058e+00;1.060e+00;6.510e-01;6.828e-02;1.046e+00;4.000e-01;2.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.404020;1.046e+00;6.667e-01;3.830e-02;6.371e-01;3.660e-02;1.058e+00;1.060e+00;6.510e-01;6.829e-02;1.046e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.405020;1.046e+00;6.667e-01;3.831e-02;6.371e-01;3.661e-02;1.058e+00;1.060e+00;6.510e-01;6.831e-02;1.046e+00;4.000e-01;2.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.406020;1.046e+00;6.667e-01;3.832e-02;6.371e-01;3.662e-02;1.058e+00;1.060e+00;6.510e-01;6.832e-02;1.046e+00;4.000e-01;2.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.407020;1.046e+00;6.667e-01;3.834e-02;6.371e-01;3.664e-02;1.058e+00;1.060e+00;6.510e-01;6.834e-02;1.046e+00;4.000e-01;2.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.408020;1.046e+00;6.667e-01;3.835e-02;6.371e-01;3.665e-02;1.058e+00;1.060e+00;6.510e-01;6.835e-02;1.046e+00;4.000e-01;2.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.409020;1.046e+00;6.667e-01;3.837e-02;6.371e-01;3.667e-02;1.058e+00;1.060e+00;6.510e-01;6.836e-02;1.046e+00;4.000e-01;2.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.410020;1.046e+00;6.667e-01;3.838e-02;6.371e-01;3.668e-02;1.058e+00;1.060e+00;6.510e-01;6.838e-02;1.046e+00;4.000e-01;2.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.411020;1.046e+00;6.667e-01;3.840e-02;6.371e-01;3.669e-02;1.058e+00;1.060e+00;6.510e-01;6.839e-02;1.046e+00;4.000e-01;2.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.412020;1.046e+00;6.667e-01;3.841e-02;6.371e-01;3.671e-02;1.058e+00;1.060e+00;6.510e-01;6.841e-02;1.046e+00;4.000e-01;2.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.413020;1.046e+00;6.667e-01;3.843e-02;6.371e-01;3.672e-02;1.058e+00;1.060e+00;6.510e-01;6.842e-02;1.046e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.414020;1.046e+00;6.667e-01;3.844e-02;6.371e-01;3.674e-02;1.058e+00;1.060e+00;6.510e-01;6.843e-02;1.046e+00;4.000e-01;2.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.415020;1.046e+00;6.667e-01;3.846e-02;6.371e-01;3.675e-02;1.058e+00;1.060e+00;6.510e-01;6.845e-02;1.046e+00;4.000e-01;2.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.416020;1.046e+00;6.667e-01;3.847e-02;6.371e-01;3.676e-02;1.058e+00;1.060e+00;6.510e-01;6.846e-02;1.046e+00;4.000e-01;2.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.417020;1.046e+00;6.667e-01;3.849e-02;6.371e-01;3.678e-02;1.058e+00;1.060e+00;6.510e-01;6.847e-02;1.046e+00;4.000e-01;2.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.418020;1.046e+00;6.667e-01;3.850e-02;6.371e-01;3.679e-02;1.058e+00;1.060e+00;6.510e-01;6.849e-02;1.046e+00;4.000e-01;2.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.419020;1.046e+00;6.667e-01;3.852e-02;6.371e-01;3.681e-02;1.058e+00;1.060e+00;6.510e-01;6.850e-02;1.046e+00;4.000e-01;2.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.420020;1.046e+00;6.667e-01;3.853e-02;6.371e-01;3.682e-02;1.058e+00;1.060e+00;6.510e-01;6.851e-02;1.046e+00;4.000e-01;2.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.421020;1.046e+00;6.667e-01;3.854e-02;6.371e-01;3.683e-02;1.058e+00;1.060e+00;6.510e-01;6.853e-02;1.046e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.422020;1.046e+00;6.667e-01;3.856e-02;6.371e-01;3.685e-02;1.058e+00;1.060e+00;6.510e-01;6.854e-02;1.046e+00;4.000e-01;2.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.423020;1.046e+00;6.667e-01;3.857e-02;6.371e-01;3.686e-02;1.058e+00;1.060e+00;6.510e-01;6.856e-02;1.046e+00;4.000e-01;2.314e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.424020;1.046e+00;6.667e-01;3.859e-02;6.371e-01;3.688e-02;1.058e+00;1.060e+00;6.510e-01;6.857e-02;1.046e+00;4.000e-01;2.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.425020;1.046e+00;6.667e-01;3.860e-02;6.371e-01;3.689e-02;1.058e+00;1.060e+00;6.510e-01;6.858e-02;1.046e+00;4.000e-01;2.316e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.426020;1.046e+00;6.667e-01;3.862e-02;6.371e-01;3.690e-02;1.058e+00;1.060e+00;6.510e-01;6.860e-02;1.046e+00;4.000e-01;2.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.427020;1.046e+00;6.667e-01;3.863e-02;6.371e-01;3.692e-02;1.058e+00;1.060e+00;6.510e-01;6.861e-02;1.046e+00;4.000e-01;2.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.428020;1.046e+00;6.667e-01;3.865e-02;6.371e-01;3.693e-02;1.058e+00;1.060e+00;6.510e-01;6.863e-02;1.046e+00;4.000e-01;2.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.429020;1.046e+00;6.667e-01;3.866e-02;6.371e-01;3.694e-02;1.058e+00;1.060e+00;6.510e-01;6.864e-02;1.046e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.430020;1.046e+00;6.667e-01;3.868e-02;6.371e-01;3.696e-02;1.058e+00;1.060e+00;6.510e-01;6.865e-02;1.046e+00;4.000e-01;2.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.431020;1.046e+00;6.667e-01;3.869e-02;6.371e-01;3.697e-02;1.058e+00;1.060e+00;6.510e-01;6.867e-02;1.046e+00;4.000e-01;2.321e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.432020;1.046e+00;6.667e-01;3.871e-02;6.371e-01;3.699e-02;1.058e+00;1.060e+00;6.510e-01;6.868e-02;1.046e+00;4.000e-01;2.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.433020;1.046e+00;6.667e-01;3.872e-02;6.371e-01;3.700e-02;1.058e+00;1.060e+00;6.510e-01;6.869e-02;1.046e+00;4.000e-01;2.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.434020;1.046e+00;6.667e-01;3.873e-02;6.371e-01;3.701e-02;1.058e+00;1.060e+00;6.510e-01;6.871e-02;1.046e+00;4.000e-01;2.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.435020;1.046e+00;6.667e-01;3.875e-02;6.371e-01;3.703e-02;1.058e+00;1.060e+00;6.510e-01;6.872e-02;1.046e+00;4.000e-01;2.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.436020;1.046e+00;6.667e-01;3.876e-02;6.371e-01;3.704e-02;1.058e+00;1.060e+00;6.510e-01;6.873e-02;1.046e+00;4.000e-01;2.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.437020;1.046e+00;6.667e-01;3.878e-02;6.371e-01;3.705e-02;1.058e+00;1.060e+00;6.509e-01;6.875e-02;1.046e+00;4.000e-01;2.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.438020;1.046e+00;6.667e-01;3.879e-02;6.371e-01;3.707e-02;1.058e+00;1.060e+00;6.509e-01;6.876e-02;1.046e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.439020;1.046e+00;6.667e-01;3.881e-02;6.371e-01;3.708e-02;1.058e+00;1.060e+00;6.509e-01;6.878e-02;1.046e+00;4.000e-01;2.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.440020;1.046e+00;6.667e-01;3.882e-02;6.371e-01;3.710e-02;1.058e+00;1.060e+00;6.509e-01;6.879e-02;1.046e+00;4.000e-01;2.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.441020;1.046e+00;6.667e-01;3.884e-02;6.371e-01;3.711e-02;1.058e+00;1.060e+00;6.509e-01;6.880e-02;1.046e+00;4.000e-01;2.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.442020;1.046e+00;6.667e-01;3.885e-02;6.371e-01;3.712e-02;1.058e+00;1.060e+00;6.509e-01;6.882e-02;1.046e+00;4.000e-01;2.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.443020;1.046e+00;6.667e-01;3.887e-02;6.371e-01;3.714e-02;1.058e+00;1.060e+00;6.509e-01;6.883e-02;1.046e+00;4.000e-01;2.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.444020;1.046e+00;6.667e-01;3.888e-02;6.370e-01;3.715e-02;1.058e+00;1.060e+00;6.509e-01;6.884e-02;1.046e+00;4.000e-01;2.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.445020;1.046e+00;6.667e-01;3.889e-02;6.370e-01;3.717e-02;1.058e+00;1.060e+00;6.509e-01;6.886e-02;1.046e+00;4.000e-01;2.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.446020;1.046e+00;6.667e-01;3.891e-02;6.370e-01;3.718e-02;1.058e+00;1.060e+00;6.509e-01;6.887e-02;1.046e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.447020;1.046e+00;6.667e-01;3.892e-02;6.370e-01;3.719e-02;1.058e+00;1.060e+00;6.509e-01;6.889e-02;1.046e+00;4.000e-01;2.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.448020;1.046e+00;6.667e-01;3.894e-02;6.370e-01;3.721e-02;1.058e+00;1.060e+00;6.509e-01;6.890e-02;1.046e+00;4.000e-01;2.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.449020;1.046e+00;6.667e-01;3.895e-02;6.370e-01;3.722e-02;1.058e+00;1.060e+00;6.509e-01;6.891e-02;1.046e+00;4.000e-01;2.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.450020;1.046e+00;6.667e-01;3.897e-02;6.370e-01;3.724e-02;1.058e+00;1.060e+00;6.509e-01;6.893e-02;1.046e+00;4.000e-01;2.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.451020;1.046e+00;6.667e-01;3.898e-02;6.370e-01;3.725e-02;1.058e+00;1.060e+00;6.509e-01;6.894e-02;1.046e+00;4.000e-01;2.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.452020;1.046e+00;6.667e-01;3.900e-02;6.370e-01;3.726e-02;1.058e+00;1.060e+00;6.509e-01;6.895e-02;1.046e+00;4.000e-01;2.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.453020;1.046e+00;6.667e-01;3.901e-02;6.370e-01;3.728e-02;1.058e+00;1.060e+00;6.509e-01;6.897e-02;1.046e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.454020;1.046e+00;6.667e-01;3.902e-02;6.370e-01;3.729e-02;1.058e+00;1.060e+00;6.509e-01;6.898e-02;1.046e+00;4.000e-01;2.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.455020;1.046e+00;6.667e-01;3.904e-02;6.370e-01;3.731e-02;1.058e+00;1.060e+00;6.509e-01;6.900e-02;1.046e+00;4.000e-01;2.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.456020;1.046e+00;6.667e-01;3.905e-02;6.370e-01;3.732e-02;1.058e+00;1.060e+00;6.509e-01;6.901e-02;1.046e+00;4.000e-01;2.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.457020;1.046e+00;6.667e-01;3.907e-02;6.370e-01;3.733e-02;1.058e+00;1.060e+00;6.509e-01;6.902e-02;1.046e+00;4.000e-01;2.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.458020;1.046e+00;6.667e-01;3.908e-02;6.370e-01;3.735e-02;1.058e+00;1.060e+00;6.509e-01;6.904e-02;1.046e+00;4.000e-01;2.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.459020;1.046e+00;6.667e-01;3.910e-02;6.370e-01;3.736e-02;1.058e+00;1.060e+00;6.509e-01;6.905e-02;1.046e+00;4.000e-01;2.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.460020;1.046e+00;6.667e-01;3.911e-02;6.370e-01;3.737e-02;1.058e+00;1.060e+00;6.509e-01;6.906e-02;1.046e+00;4.000e-01;2.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.461020;1.046e+00;6.667e-01;3.913e-02;6.370e-01;3.739e-02;1.058e+00;1.060e+00;6.509e-01;6.908e-02;1.046e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.462020;1.046e+00;6.667e-01;3.914e-02;6.370e-01;3.740e-02;1.058e+00;1.060e+00;6.509e-01;6.909e-02;1.046e+00;4.000e-01;2.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.463020;1.046e+00;6.667e-01;3.916e-02;6.370e-01;3.742e-02;1.058e+00;1.060e+00;6.509e-01;6.910e-02;1.046e+00;4.000e-01;2.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.464020;1.046e+00;6.667e-01;3.917e-02;6.370e-01;3.743e-02;1.058e+00;1.060e+00;6.509e-01;6.912e-02;1.046e+00;4.000e-01;2.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.465020;1.046e+00;6.667e-01;3.919e-02;6.370e-01;3.744e-02;1.058e+00;1.060e+00;6.509e-01;6.913e-02;1.046e+00;4.000e-01;2.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.466020;1.046e+00;6.667e-01;3.920e-02;6.370e-01;3.746e-02;1.058e+00;1.060e+00;6.509e-01;6.914e-02;1.046e+00;4.000e-01;2.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.467020;1.046e+00;6.667e-01;3.921e-02;6.370e-01;3.747e-02;1.058e+00;1.060e+00;6.509e-01;6.916e-02;1.046e+00;4.000e-01;2.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.468020;1.046e+00;6.667e-01;3.923e-02;6.370e-01;3.749e-02;1.058e+00;1.060e+00;6.509e-01;6.917e-02;1.046e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.469020;1.046e+00;6.667e-01;3.924e-02;6.370e-01;3.750e-02;1.058e+00;1.060e+00;6.509e-01;6.919e-02;1.046e+00;4.000e-01;2.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.470020;1.046e+00;6.667e-01;3.926e-02;6.370e-01;3.751e-02;1.058e+00;1.060e+00;6.509e-01;6.920e-02;1.046e+00;4.000e-01;2.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.471020;1.046e+00;6.667e-01;3.927e-02;6.370e-01;3.753e-02;1.058e+00;1.060e+00;6.509e-01;6.921e-02;1.046e+00;4.000e-01;2.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.472020;1.046e+00;6.667e-01;3.929e-02;6.370e-01;3.754e-02;1.058e+00;1.060e+00;6.509e-01;6.923e-02;1.046e+00;4.000e-01;2.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.473020;1.046e+00;6.667e-01;3.930e-02;6.370e-01;3.755e-02;1.058e+00;1.060e+00;6.509e-01;6.924e-02;1.046e+00;4.000e-01;2.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.474020;1.046e+00;6.667e-01;3.932e-02;6.370e-01;3.757e-02;1.058e+00;1.060e+00;6.509e-01;6.925e-02;1.046e+00;4.000e-01;2.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.475020;1.046e+00;6.667e-01;3.933e-02;6.370e-01;3.758e-02;1.058e+00;1.060e+00;6.509e-01;6.927e-02;1.046e+00;4.000e-01;2.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.476020;1.046e+00;6.667e-01;3.934e-02;6.370e-01;3.760e-02;1.058e+00;1.060e+00;6.509e-01;6.928e-02;1.046e+00;4.000e-01;2.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.477020;1.046e+00;6.667e-01;3.936e-02;6.370e-01;3.761e-02;1.058e+00;1.060e+00;6.509e-01;6.929e-02;1.046e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.478020;1.046e+00;6.667e-01;3.937e-02;6.370e-01;3.762e-02;1.058e+00;1.060e+00;6.509e-01;6.931e-02;1.046e+00;4.000e-01;2.362e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.479020;1.046e+00;6.667e-01;3.939e-02;6.370e-01;3.764e-02;1.058e+00;1.060e+00;6.509e-01;6.932e-02;1.046e+00;4.000e-01;2.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.480020;1.046e+00;6.667e-01;3.940e-02;6.370e-01;3.765e-02;1.058e+00;1.060e+00;6.509e-01;6.933e-02;1.046e+00;4.000e-01;2.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.481020;1.047e+00;6.667e-01;3.941e-02;6.370e-01;3.766e-02;1.058e+00;1.060e+00;6.509e-01;6.935e-02;1.047e+00;4.000e-01;2.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.482020;1.047e+00;6.667e-01;3.943e-02;6.370e-01;3.768e-02;1.058e+00;1.060e+00;6.509e-01;6.936e-02;1.047e+00;4.000e-01;2.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.483020;1.047e+00;6.667e-01;3.945e-02;6.370e-01;3.769e-02;1.058e+00;1.060e+00;6.509e-01;6.937e-02;1.047e+00;4.000e-01;2.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.484020;1.047e+00;6.667e-01;3.946e-02;6.370e-01;3.770e-02;1.058e+00;1.060e+00;6.509e-01;6.939e-02;1.047e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.485020;1.047e+00;6.667e-01;3.947e-02;6.370e-01;3.772e-02;1.058e+00;1.060e+00;6.509e-01;6.940e-02;1.047e+00;4.000e-01;2.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.486020;1.047e+00;6.667e-01;3.949e-02;6.370e-01;3.773e-02;1.058e+00;1.060e+00;6.509e-01;6.942e-02;1.047e+00;4.000e-01;2.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.487020;1.047e+00;6.667e-01;3.950e-02;6.370e-01;3.775e-02;1.058e+00;1.060e+00;6.509e-01;6.943e-02;1.047e+00;4.000e-01;2.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.488020;1.047e+00;6.667e-01;3.952e-02;6.370e-01;3.776e-02;1.058e+00;1.060e+00;6.509e-01;6.944e-02;1.047e+00;4.000e-01;2.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.489020;1.047e+00;6.667e-01;3.953e-02;6.370e-01;3.777e-02;1.058e+00;1.060e+00;6.509e-01;6.946e-02;1.047e+00;4.000e-01;2.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.490020;1.047e+00;6.667e-01;3.955e-02;6.370e-01;3.779e-02;1.058e+00;1.060e+00;6.509e-01;6.947e-02;1.047e+00;4.000e-01;2.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.491020;1.047e+00;6.667e-01;3.956e-02;6.370e-01;3.780e-02;1.058e+00;1.060e+00;6.509e-01;6.948e-02;1.047e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.492020;1.047e+00;6.667e-01;3.957e-02;6.370e-01;3.781e-02;1.058e+00;1.060e+00;6.509e-01;6.950e-02;1.047e+00;4.000e-01;2.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.493020;1.047e+00;6.667e-01;3.959e-02;6.370e-01;3.783e-02;1.058e+00;1.060e+00;6.509e-01;6.951e-02;1.047e+00;4.000e-01;2.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.494020;1.047e+00;6.667e-01;3.960e-02;6.370e-01;3.784e-02;1.058e+00;1.060e+00;6.509e-01;6.952e-02;1.047e+00;4.000e-01;2.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.495020;1.047e+00;6.667e-01;3.962e-02;6.370e-01;3.786e-02;1.058e+00;1.060e+00;6.509e-01;6.954e-02;1.047e+00;4.000e-01;2.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.497020;1.047e+00;6.667e-01;3.964e-02;6.370e-01;3.788e-02;1.058e+00;1.060e+00;6.509e-01;6.956e-02;1.047e+00;4.000e-01;2.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.498020;1.047e+00;6.667e-01;3.966e-02;6.370e-01;3.790e-02;1.058e+00;1.060e+00;6.509e-01;6.958e-02;1.047e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.499020;1.047e+00;6.667e-01;3.968e-02;6.370e-01;3.791e-02;1.058e+00;1.060e+00;6.509e-01;6.959e-02;1.047e+00;4.000e-01;2.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.500020;1.047e+00;6.667e-01;3.969e-02;6.370e-01;3.792e-02;1.058e+00;1.060e+00;6.509e-01;6.960e-02;1.047e+00;4.000e-01;2.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.501020;1.047e+00;6.667e-01;3.970e-02;6.370e-01;3.794e-02;1.058e+00;1.060e+00;6.509e-01;6.962e-02;1.047e+00;4.000e-01;2.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.502020;1.047e+00;6.667e-01;3.972e-02;6.370e-01;3.795e-02;1.058e+00;1.060e+00;6.509e-01;6.963e-02;1.047e+00;4.000e-01;2.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.503020;1.047e+00;6.667e-01;3.973e-02;6.370e-01;3.797e-02;1.058e+00;1.060e+00;6.509e-01;6.964e-02;1.047e+00;4.000e-01;2.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.504020;1.047e+00;6.667e-01;3.975e-02;6.370e-01;3.798e-02;1.058e+00;1.060e+00;6.509e-01;6.966e-02;1.047e+00;4.000e-01;2.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.505020;1.047e+00;6.667e-01;3.976e-02;6.370e-01;3.799e-02;1.058e+00;1.060e+00;6.509e-01;6.967e-02;1.047e+00;4.000e-01;2.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.506020;1.047e+00;6.667e-01;3.978e-02;6.370e-01;3.801e-02;1.058e+00;1.060e+00;6.509e-01;6.969e-02;1.047e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.507020;1.047e+00;6.667e-01;3.979e-02;6.370e-01;3.802e-02;1.058e+00;1.060e+00;6.509e-01;6.970e-02;1.047e+00;4.000e-01;2.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.508020;1.047e+00;6.667e-01;3.980e-02;6.370e-01;3.803e-02;1.058e+00;1.060e+00;6.509e-01;6.971e-02;1.047e+00;4.000e-01;2.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.509020;1.047e+00;6.667e-01;3.982e-02;6.370e-01;3.805e-02;1.058e+00;1.060e+00;6.509e-01;6.973e-02;1.047e+00;4.000e-01;2.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.510020;1.047e+00;6.667e-01;3.983e-02;6.370e-01;3.806e-02;1.058e+00;1.060e+00;6.509e-01;6.974e-02;1.047e+00;4.000e-01;2.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.511020;1.047e+00;6.667e-01;3.985e-02;6.370e-01;3.808e-02;1.058e+00;1.060e+00;6.509e-01;6.975e-02;1.047e+00;4.000e-01;2.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.512020;1.047e+00;6.667e-01;3.986e-02;6.370e-01;3.809e-02;1.058e+00;1.060e+00;6.509e-01;6.977e-02;1.047e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.513020;1.047e+00;6.667e-01;3.988e-02;6.370e-01;3.810e-02;1.058e+00;1.060e+00;6.509e-01;6.978e-02;1.047e+00;4.000e-01;2.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.514020;1.047e+00;6.667e-01;3.989e-02;6.370e-01;3.812e-02;1.058e+00;1.060e+00;6.509e-01;6.979e-02;1.047e+00;4.000e-01;2.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.515020;1.047e+00;6.667e-01;3.990e-02;6.370e-01;3.813e-02;1.058e+00;1.060e+00;6.509e-01;6.981e-02;1.047e+00;4.000e-01;2.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.516020;1.047e+00;6.667e-01;3.992e-02;6.370e-01;3.814e-02;1.059e+00;1.060e+00;6.509e-01;6.982e-02;1.047e+00;4.000e-01;2.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.517020;1.047e+00;6.667e-01;3.993e-02;6.370e-01;3.816e-02;1.059e+00;1.060e+00;6.509e-01;6.983e-02;1.047e+00;4.000e-01;2.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.518020;1.047e+00;6.667e-01;3.995e-02;6.370e-01;3.817e-02;1.059e+00;1.060e+00;6.509e-01;6.985e-02;1.047e+00;4.000e-01;2.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.519020;1.047e+00;6.667e-01;3.996e-02;6.370e-01;3.818e-02;1.059e+00;1.060e+00;6.509e-01;6.986e-02;1.047e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.520020;1.047e+00;6.667e-01;3.998e-02;6.370e-01;3.820e-02;1.059e+00;1.060e+00;6.509e-01;6.987e-02;1.047e+00;4.000e-01;2.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.521020;1.047e+00;6.667e-01;3.999e-02;6.370e-01;3.821e-02;1.059e+00;1.060e+00;6.509e-01;6.989e-02;1.047e+00;4.000e-01;2.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.522020;1.047e+00;6.667e-01;4.000e-02;6.370e-01;3.822e-02;1.059e+00;1.060e+00;6.509e-01;6.990e-02;1.047e+00;4.000e-01;2.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.523020;1.047e+00;6.667e-01;4.002e-02;6.370e-01;3.824e-02;1.059e+00;1.060e+00;6.509e-01;6.991e-02;1.047e+00;4.000e-01;2.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.524020;1.047e+00;6.667e-01;4.003e-02;6.370e-01;3.825e-02;1.059e+00;1.060e+00;6.509e-01;6.993e-02;1.047e+00;4.000e-01;2.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.525020;1.047e+00;6.667e-01;4.005e-02;6.370e-01;3.827e-02;1.059e+00;1.060e+00;6.509e-01;6.994e-02;1.047e+00;4.000e-01;2.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.526020;1.047e+00;6.667e-01;4.006e-02;6.370e-01;3.828e-02;1.059e+00;1.060e+00;6.509e-01;6.995e-02;1.047e+00;4.000e-01;2.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.527020;1.047e+00;6.667e-01;4.007e-02;6.370e-01;3.829e-02;1.059e+00;1.060e+00;6.509e-01;6.997e-02;1.047e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.528020;1.047e+00;6.667e-01;4.009e-02;6.370e-01;3.831e-02;1.059e+00;1.060e+00;6.509e-01;6.998e-02;1.047e+00;4.000e-01;2.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.529020;1.047e+00;6.667e-01;4.010e-02;6.370e-01;3.832e-02;1.059e+00;1.060e+00;6.509e-01;6.999e-02;1.047e+00;4.000e-01;2.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.530020;1.047e+00;6.667e-01;4.012e-02;6.370e-01;3.833e-02;1.059e+00;1.060e+00;6.509e-01;7.001e-02;1.047e+00;4.000e-01;2.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.531020;1.047e+00;6.667e-01;4.013e-02;6.370e-01;3.835e-02;1.059e+00;1.060e+00;6.509e-01;7.002e-02;1.047e+00;4.000e-01;2.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.532020;1.047e+00;6.667e-01;4.015e-02;6.370e-01;3.836e-02;1.059e+00;1.060e+00;6.509e-01;7.003e-02;1.047e+00;4.000e-01;2.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.533020;1.047e+00;6.667e-01;4.016e-02;6.370e-01;3.837e-02;1.059e+00;1.060e+00;6.509e-01;7.005e-02;1.047e+00;4.000e-01;2.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.534020;1.047e+00;6.667e-01;4.018e-02;6.370e-01;3.839e-02;1.059e+00;1.060e+00;6.509e-01;7.006e-02;1.047e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.535020;1.047e+00;6.667e-01;4.019e-02;6.370e-01;3.840e-02;1.059e+00;1.060e+00;6.509e-01;7.007e-02;1.047e+00;4.000e-01;2.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.536020;1.047e+00;6.667e-01;4.020e-02;6.370e-01;3.842e-02;1.059e+00;1.060e+00;6.509e-01;7.009e-02;1.047e+00;4.000e-01;2.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.537020;1.047e+00;6.667e-01;4.022e-02;6.370e-01;3.843e-02;1.059e+00;1.060e+00;6.509e-01;7.010e-02;1.047e+00;4.000e-01;2.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.538020;1.047e+00;6.667e-01;4.023e-02;6.370e-01;3.844e-02;1.059e+00;1.060e+00;6.509e-01;7.011e-02;1.047e+00;4.000e-01;2.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.539020;1.047e+00;6.667e-01;4.024e-02;6.370e-01;3.846e-02;1.059e+00;1.060e+00;6.509e-01;7.013e-02;1.047e+00;4.000e-01;2.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.540020;1.047e+00;6.667e-01;4.026e-02;6.370e-01;3.847e-02;1.059e+00;1.060e+00;6.509e-01;7.014e-02;1.047e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.541020;1.047e+00;6.667e-01;4.027e-02;6.370e-01;3.848e-02;1.059e+00;1.060e+00;6.509e-01;7.015e-02;1.047e+00;4.000e-01;2.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.542020;1.047e+00;6.667e-01;4.029e-02;6.370e-01;3.850e-02;1.059e+00;1.060e+00;6.509e-01;7.017e-02;1.047e+00;4.000e-01;2.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.543020;1.047e+00;6.667e-01;4.030e-02;6.370e-01;3.851e-02;1.059e+00;1.060e+00;6.509e-01;7.018e-02;1.047e+00;4.000e-01;2.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.544020;1.047e+00;6.667e-01;4.032e-02;6.370e-01;3.852e-02;1.059e+00;1.060e+00;6.508e-01;7.019e-02;1.047e+00;4.000e-01;2.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.545020;1.047e+00;6.667e-01;4.033e-02;6.370e-01;3.854e-02;1.059e+00;1.060e+00;6.508e-01;7.021e-02;1.047e+00;4.000e-01;2.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.546020;1.047e+00;6.667e-01;4.034e-02;6.370e-01;3.855e-02;1.059e+00;1.060e+00;6.508e-01;7.022e-02;1.047e+00;4.000e-01;2.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.547020;1.047e+00;6.667e-01;4.036e-02;6.370e-01;3.856e-02;1.059e+00;1.060e+00;6.508e-01;7.023e-02;1.047e+00;4.000e-01;2.422e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.548020;1.047e+00;6.667e-01;4.037e-02;6.370e-01;3.858e-02;1.059e+00;1.060e+00;6.508e-01;7.025e-02;1.047e+00;4.000e-01;2.422e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.549020;1.047e+00;6.667e-01;4.039e-02;6.370e-01;3.859e-02;1.059e+00;1.060e+00;6.508e-01;7.026e-02;1.047e+00;4.000e-01;2.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.550020;1.047e+00;6.667e-01;4.040e-02;6.370e-01;3.860e-02;1.059e+00;1.060e+00;6.508e-01;7.027e-02;1.047e+00;4.000e-01;2.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.551020;1.047e+00;6.667e-01;4.041e-02;6.370e-01;3.862e-02;1.059e+00;1.060e+00;6.508e-01;7.029e-02;1.047e+00;4.000e-01;2.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.552020;1.047e+00;6.667e-01;4.043e-02;6.370e-01;3.863e-02;1.059e+00;1.060e+00;6.508e-01;7.030e-02;1.047e+00;4.000e-01;2.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.553020;1.047e+00;6.667e-01;4.044e-02;6.370e-01;3.864e-02;1.059e+00;1.060e+00;6.508e-01;7.031e-02;1.047e+00;4.000e-01;2.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.554020;1.047e+00;6.667e-01;4.046e-02;6.370e-01;3.866e-02;1.059e+00;1.060e+00;6.508e-01;7.033e-02;1.047e+00;4.000e-01;2.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.555020;1.047e+00;6.667e-01;4.047e-02;6.370e-01;3.867e-02;1.059e+00;1.060e+00;6.508e-01;7.034e-02;1.047e+00;4.000e-01;2.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.556020;1.047e+00;6.667e-01;4.049e-02;6.370e-01;3.869e-02;1.059e+00;1.060e+00;6.508e-01;7.035e-02;1.047e+00;4.000e-01;2.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.557020;1.047e+00;6.667e-01;4.050e-02;6.370e-01;3.870e-02;1.059e+00;1.060e+00;6.508e-01;7.037e-02;1.047e+00;4.000e-01;2.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.558020;1.047e+00;6.667e-01;4.052e-02;6.370e-01;3.871e-02;1.059e+00;1.060e+00;6.508e-01;7.038e-02;1.047e+00;4.000e-01;2.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.559020;1.047e+00;6.667e-01;4.053e-02;6.370e-01;3.873e-02;1.059e+00;1.060e+00;6.508e-01;7.039e-02;1.047e+00;4.000e-01;2.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.560020;1.047e+00;6.667e-01;4.054e-02;6.370e-01;3.874e-02;1.059e+00;1.060e+00;6.508e-01;7.041e-02;1.047e+00;4.000e-01;2.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.561020;1.047e+00;6.667e-01;4.056e-02;6.370e-01;3.875e-02;1.059e+00;1.060e+00;6.508e-01;7.042e-02;1.047e+00;4.000e-01;2.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.562020;1.047e+00;6.667e-01;4.057e-02;6.370e-01;3.877e-02;1.059e+00;1.060e+00;6.508e-01;7.043e-02;1.047e+00;4.000e-01;2.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.563020;1.047e+00;6.667e-01;4.059e-02;6.370e-01;3.878e-02;1.059e+00;1.060e+00;6.508e-01;7.045e-02;1.047e+00;4.000e-01;2.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.564020;1.047e+00;6.667e-01;4.060e-02;6.370e-01;3.879e-02;1.059e+00;1.060e+00;6.508e-01;7.046e-02;1.047e+00;4.000e-01;2.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.565020;1.047e+00;6.667e-01;4.061e-02;6.370e-01;3.881e-02;1.059e+00;1.060e+00;6.508e-01;7.047e-02;1.047e+00;4.000e-01;2.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.566020;1.047e+00;6.667e-01;4.063e-02;6.370e-01;3.882e-02;1.059e+00;1.060e+00;6.508e-01;7.049e-02;1.047e+00;4.000e-01;2.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.567020;1.047e+00;6.667e-01;4.064e-02;6.370e-01;3.883e-02;1.059e+00;1.060e+00;6.508e-01;7.050e-02;1.047e+00;4.000e-01;2.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.568020;1.047e+00;6.667e-01;4.066e-02;6.370e-01;3.885e-02;1.059e+00;1.060e+00;6.508e-01;7.051e-02;1.047e+00;4.000e-01;2.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.569020;1.047e+00;6.667e-01;4.067e-02;6.370e-01;3.886e-02;1.059e+00;1.060e+00;6.508e-01;7.053e-02;1.047e+00;4.000e-01;2.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.570020;1.047e+00;6.667e-01;4.068e-02;6.370e-01;3.887e-02;1.059e+00;1.060e+00;6.508e-01;7.054e-02;1.047e+00;4.000e-01;2.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.571020;1.047e+00;6.667e-01;4.070e-02;6.370e-01;3.889e-02;1.059e+00;1.060e+00;6.508e-01;7.055e-02;1.047e+00;4.000e-01;2.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.572020;1.047e+00;6.667e-01;4.071e-02;6.370e-01;3.890e-02;1.059e+00;1.060e+00;6.508e-01;7.057e-02;1.047e+00;4.000e-01;2.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.573020;1.047e+00;6.667e-01;4.072e-02;6.370e-01;3.891e-02;1.059e+00;1.060e+00;6.508e-01;7.058e-02;1.047e+00;4.000e-01;2.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.574020;1.047e+00;6.667e-01;4.074e-02;6.370e-01;3.893e-02;1.059e+00;1.060e+00;6.508e-01;7.059e-02;1.047e+00;4.000e-01;2.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.575020;1.047e+00;6.667e-01;4.075e-02;6.370e-01;3.894e-02;1.059e+00;1.060e+00;6.508e-01;7.061e-02;1.047e+00;4.000e-01;2.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.576020;1.047e+00;6.667e-01;4.077e-02;6.370e-01;3.895e-02;1.059e+00;1.060e+00;6.508e-01;7.062e-02;1.047e+00;4.000e-01;2.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.577020;1.047e+00;6.667e-01;4.078e-02;6.370e-01;3.897e-02;1.059e+00;1.060e+00;6.508e-01;7.063e-02;1.047e+00;4.000e-01;2.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.578020;1.047e+00;6.667e-01;4.080e-02;6.370e-01;3.898e-02;1.059e+00;1.060e+00;6.508e-01;7.065e-02;1.047e+00;4.000e-01;2.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.579020;1.047e+00;6.667e-01;4.081e-02;6.370e-01;3.899e-02;1.059e+00;1.060e+00;6.508e-01;7.066e-02;1.047e+00;4.000e-01;2.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.580020;1.047e+00;6.667e-01;4.082e-02;6.370e-01;3.901e-02;1.059e+00;1.060e+00;6.508e-01;7.067e-02;1.047e+00;4.000e-01;2.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.581020;1.047e+00;6.667e-01;4.084e-02;6.370e-01;3.902e-02;1.059e+00;1.060e+00;6.508e-01;7.068e-02;1.047e+00;4.000e-01;2.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.582020;1.047e+00;6.667e-01;4.085e-02;6.370e-01;3.903e-02;1.059e+00;1.060e+00;6.508e-01;7.070e-02;1.047e+00;4.000e-01;2.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.583020;1.047e+00;6.667e-01;4.087e-02;6.370e-01;3.905e-02;1.059e+00;1.060e+00;6.508e-01;7.071e-02;1.047e+00;4.000e-01;2.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.584020;1.047e+00;6.667e-01;4.088e-02;6.370e-01;3.906e-02;1.059e+00;1.060e+00;6.508e-01;7.072e-02;1.047e+00;4.000e-01;2.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.585020;1.047e+00;6.667e-01;4.090e-02;6.370e-01;3.907e-02;1.059e+00;1.060e+00;6.508e-01;7.074e-02;1.047e+00;4.000e-01;2.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.586020;1.047e+00;6.667e-01;4.091e-02;6.370e-01;3.909e-02;1.059e+00;1.060e+00;6.508e-01;7.075e-02;1.047e+00;4.000e-01;2.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.587020;1.047e+00;6.667e-01;4.092e-02;6.370e-01;3.910e-02;1.059e+00;1.060e+00;6.508e-01;7.076e-02;1.047e+00;4.000e-01;2.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.588020;1.047e+00;6.667e-01;4.094e-02;6.370e-01;3.911e-02;1.059e+00;1.060e+00;6.508e-01;7.078e-02;1.047e+00;4.000e-01;2.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.589020;1.047e+00;6.667e-01;4.095e-02;6.370e-01;3.913e-02;1.059e+00;1.060e+00;6.508e-01;7.079e-02;1.047e+00;4.000e-01;2.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.590020;1.047e+00;6.667e-01;4.097e-02;6.370e-01;3.914e-02;1.059e+00;1.060e+00;6.508e-01;7.080e-02;1.047e+00;4.000e-01;2.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.591020;1.047e+00;6.667e-01;4.098e-02;6.370e-01;3.915e-02;1.059e+00;1.060e+00;6.508e-01;7.082e-02;1.047e+00;4.000e-01;2.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.592020;1.047e+00;6.667e-01;4.099e-02;6.370e-01;3.917e-02;1.059e+00;1.060e+00;6.508e-01;7.083e-02;1.047e+00;4.000e-01;2.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.593020;1.047e+00;6.667e-01;4.101e-02;6.370e-01;3.918e-02;1.059e+00;1.060e+00;6.508e-01;7.084e-02;1.047e+00;4.000e-01;2.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.594020;1.047e+00;6.667e-01;4.102e-02;6.370e-01;3.919e-02;1.059e+00;1.060e+00;6.508e-01;7.086e-02;1.047e+00;4.000e-01;2.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.595020;1.047e+00;6.667e-01;4.104e-02;6.370e-01;3.921e-02;1.059e+00;1.060e+00;6.508e-01;7.087e-02;1.047e+00;4.000e-01;2.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.597020;1.047e+00;6.667e-01;4.106e-02;6.370e-01;3.923e-02;1.059e+00;1.060e+00;6.508e-01;7.089e-02;1.047e+00;4.000e-01;2.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.598020;1.047e+00;6.667e-01;4.108e-02;6.370e-01;3.925e-02;1.059e+00;1.060e+00;6.508e-01;7.091e-02;1.047e+00;4.000e-01;2.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.599020;1.047e+00;6.667e-01;4.109e-02;6.370e-01;3.926e-02;1.059e+00;1.060e+00;6.508e-01;7.092e-02;1.047e+00;4.000e-01;2.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.600020;1.047e+00;6.667e-01;4.110e-02;6.370e-01;3.927e-02;1.059e+00;1.060e+00;6.508e-01;7.093e-02;1.047e+00;4.000e-01;2.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.601020;1.047e+00;6.667e-01;4.112e-02;6.370e-01;3.929e-02;1.059e+00;1.060e+00;6.508e-01;7.095e-02;1.047e+00;4.000e-01;2.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.602020;1.047e+00;6.667e-01;4.113e-02;6.370e-01;3.930e-02;1.059e+00;1.060e+00;6.508e-01;7.096e-02;1.047e+00;4.000e-01;2.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.603020;1.047e+00;6.667e-01;4.115e-02;6.370e-01;3.931e-02;1.059e+00;1.060e+00;6.508e-01;7.097e-02;1.047e+00;4.000e-01;2.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.604020;1.047e+00;6.667e-01;4.116e-02;6.370e-01;3.933e-02;1.059e+00;1.060e+00;6.508e-01;7.099e-02;1.047e+00;4.000e-01;2.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.605020;1.047e+00;6.667e-01;4.117e-02;6.370e-01;3.934e-02;1.059e+00;1.060e+00;6.508e-01;7.100e-02;1.047e+00;4.000e-01;2.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.606020;1.047e+00;6.667e-01;4.119e-02;6.370e-01;3.935e-02;1.059e+00;1.060e+00;6.508e-01;7.101e-02;1.047e+00;4.000e-01;2.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.607020;1.047e+00;6.667e-01;4.120e-02;6.370e-01;3.937e-02;1.059e+00;1.060e+00;6.508e-01;7.103e-02;1.047e+00;4.000e-01;2.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.608020;1.047e+00;6.667e-01;4.122e-02;6.370e-01;3.938e-02;1.059e+00;1.060e+00;6.508e-01;7.104e-02;1.047e+00;4.000e-01;2.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.609020;1.047e+00;6.667e-01;4.123e-02;6.370e-01;3.939e-02;1.059e+00;1.060e+00;6.508e-01;7.105e-02;1.047e+00;4.000e-01;2.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.610020;1.047e+00;6.667e-01;4.124e-02;6.370e-01;3.941e-02;1.059e+00;1.060e+00;6.508e-01;7.106e-02;1.047e+00;4.000e-01;2.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.611020;1.047e+00;6.667e-01;4.126e-02;6.370e-01;3.942e-02;1.059e+00;1.060e+00;6.508e-01;7.108e-02;1.047e+00;4.000e-01;2.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.612020;1.047e+00;6.667e-01;4.127e-02;6.370e-01;3.943e-02;1.059e+00;1.060e+00;6.508e-01;7.109e-02;1.047e+00;4.000e-01;2.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.613020;1.047e+00;6.667e-01;4.129e-02;6.370e-01;3.945e-02;1.059e+00;1.060e+00;6.508e-01;7.110e-02;1.047e+00;4.000e-01;2.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.614020;1.047e+00;6.667e-01;4.130e-02;6.370e-01;3.946e-02;1.059e+00;1.060e+00;6.508e-01;7.112e-02;1.047e+00;4.000e-01;2.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.615020;1.047e+00;6.667e-01;4.131e-02;6.370e-01;3.947e-02;1.059e+00;1.060e+00;6.508e-01;7.113e-02;1.047e+00;4.000e-01;2.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.616020;1.047e+00;6.667e-01;4.133e-02;6.370e-01;3.949e-02;1.059e+00;1.060e+00;6.508e-01;7.114e-02;1.047e+00;4.000e-01;2.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.617020;1.047e+00;6.667e-01;4.134e-02;6.370e-01;3.950e-02;1.059e+00;1.060e+00;6.508e-01;7.116e-02;1.047e+00;4.000e-01;2.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.618020;1.047e+00;6.667e-01;4.136e-02;6.370e-01;3.951e-02;1.059e+00;1.060e+00;6.508e-01;7.117e-02;1.047e+00;4.000e-01;2.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.619020;1.047e+00;6.667e-01;4.137e-02;6.370e-01;3.953e-02;1.059e+00;1.060e+00;6.508e-01;7.118e-02;1.047e+00;4.000e-01;2.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.620020;1.047e+00;6.667e-01;4.138e-02;6.370e-01;3.954e-02;1.059e+00;1.060e+00;6.508e-01;7.120e-02;1.047e+00;4.000e-01;2.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.621020;1.047e+00;6.667e-01;4.140e-02;6.370e-01;3.955e-02;1.059e+00;1.060e+00;6.508e-01;7.121e-02;1.047e+00;4.000e-01;2.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.622020;1.047e+00;6.667e-01;4.141e-02;6.370e-01;3.957e-02;1.059e+00;1.060e+00;6.508e-01;7.122e-02;1.047e+00;4.000e-01;2.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.623020;1.047e+00;6.667e-01;4.142e-02;6.370e-01;3.958e-02;1.059e+00;1.060e+00;6.508e-01;7.124e-02;1.047e+00;4.000e-01;2.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.624020;1.047e+00;6.667e-01;4.144e-02;6.370e-01;3.959e-02;1.059e+00;1.060e+00;6.508e-01;7.125e-02;1.047e+00;4.000e-01;2.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.625020;1.047e+00;6.667e-01;4.145e-02;6.370e-01;3.961e-02;1.059e+00;1.060e+00;6.508e-01;7.126e-02;1.047e+00;4.000e-01;2.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.626020;1.047e+00;6.667e-01;4.147e-02;6.370e-01;3.962e-02;1.059e+00;1.060e+00;6.508e-01;7.127e-02;1.047e+00;4.000e-01;2.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
