time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.627020;1.047e+00;6.667e-01;4.148e-02;6.370e-01;3.963e-02;1.059e+00;1.060e+00;6.508e-01;7.129e-02;1.047e+00;4.000e-01;2.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.628020;1.047e+00;6.667e-01;4.149e-02;6.370e-01;3.965e-02;1.059e+00;1.060e+00;6.508e-01;7.130e-02;1.047e+00;4.000e-01;2.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.629020;1.047e+00;6.667e-01;4.151e-02;6.370e-01;3.966e-02;1.059e+00;1.060e+00;6.508e-01;7.131e-02;1.047e+00;4.000e-01;2.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.630020;1.047e+00;6.667e-01;4.152e-02;6.370e-01;3.967e-02;1.059e+00;1.060e+00;6.508e-01;7.133e-02;1.047e+00;4.000e-01;2.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.631020;1.047e+00;6.667e-01;4.154e-02;6.370e-01;3.969e-02;1.059e+00;1.060e+00;6.508e-01;7.134e-02;1.047e+00;4.000e-01;2.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.633020;1.047e+00;6.667e-01;4.156e-02;6.370e-01;3.971e-02;1.059e+00;1.060e+00;6.508e-01;7.136e-02;1.047e+00;4.000e-01;2.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.634020;1.047e+00;6.667e-01;4.158e-02;6.370e-01;3.972e-02;1.059e+00;1.060e+00;6.508e-01;7.138e-02;1.047e+00;4.000e-01;2.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.635020;1.047e+00;6.667e-01;4.159e-02;6.370e-01;3.974e-02;1.059e+00;1.060e+00;6.508e-01;7.139e-02;1.047e+00;4.000e-01;2.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.636020;1.047e+00;6.667e-01;4.160e-02;6.370e-01;3.975e-02;1.059e+00;1.060e+00;6.508e-01;7.140e-02;1.047e+00;4.000e-01;2.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.637020;1.047e+00;6.667e-01;4.162e-02;6.370e-01;3.976e-02;1.059e+00;1.060e+00;6.508e-01;7.142e-02;1.047e+00;4.000e-01;2.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.638020;1.047e+00;6.667e-01;4.163e-02;6.370e-01;3.978e-02;1.059e+00;1.060e+00;6.508e-01;7.143e-02;1.047e+00;4.000e-01;2.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.639020;1.047e+00;6.667e-01;4.165e-02;6.370e-01;3.979e-02;1.059e+00;1.060e+00;6.508e-01;7.144e-02;1.047e+00;4.000e-01;2.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.640020;1.047e+00;6.667e-01;4.166e-02;6.370e-01;3.980e-02;1.059e+00;1.060e+00;6.508e-01;7.146e-02;1.047e+00;4.000e-01;2.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.641020;1.047e+00;6.667e-01;4.167e-02;6.370e-01;3.982e-02;1.059e+00;1.060e+00;6.508e-01;7.147e-02;1.047e+00;4.000e-01;2.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.642020;1.047e+00;6.667e-01;4.169e-02;6.370e-01;3.983e-02;1.059e+00;1.060e+00;6.508e-01;7.148e-02;1.047e+00;4.000e-01;2.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.643020;1.047e+00;6.667e-01;4.170e-02;6.370e-01;3.984e-02;1.059e+00;1.060e+00;6.508e-01;7.149e-02;1.047e+00;4.000e-01;2.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.644020;1.047e+00;6.667e-01;4.172e-02;6.370e-01;3.986e-02;1.059e+00;1.060e+00;6.508e-01;7.151e-02;1.047e+00;4.000e-01;2.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.646020;1.047e+00;6.667e-01;4.174e-02;6.370e-01;3.988e-02;1.059e+00;1.060e+00;6.508e-01;7.153e-02;1.047e+00;4.000e-01;2.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.647020;1.047e+00;6.667e-01;4.176e-02;6.370e-01;3.989e-02;1.059e+00;1.060e+00;6.508e-01;7.155e-02;1.047e+00;4.000e-01;2.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.648020;1.047e+00;6.667e-01;4.177e-02;6.370e-01;3.991e-02;1.059e+00;1.060e+00;6.508e-01;7.156e-02;1.047e+00;4.000e-01;2.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.649020;1.047e+00;6.667e-01;4.178e-02;6.370e-01;3.992e-02;1.059e+00;1.060e+00;6.508e-01;7.157e-02;1.047e+00;4.000e-01;2.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.650020;1.047e+00;6.667e-01;4.180e-02;6.370e-01;3.993e-02;1.059e+00;1.060e+00;6.508e-01;7.158e-02;1.047e+00;4.000e-01;2.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.651020;1.047e+00;6.667e-01;4.181e-02;6.370e-01;3.995e-02;1.059e+00;1.060e+00;6.508e-01;7.160e-02;1.047e+00;4.000e-01;2.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.652020;1.047e+00;6.667e-01;4.183e-02;6.370e-01;3.996e-02;1.059e+00;1.060e+00;6.508e-01;7.161e-02;1.047e+00;4.000e-01;2.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.653020;1.047e+00;6.667e-01;4.184e-02;6.370e-01;3.997e-02;1.059e+00;1.060e+00;6.508e-01;7.162e-02;1.047e+00;4.000e-01;2.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.654020;1.047e+00;6.667e-01;4.185e-02;6.370e-01;3.999e-02;1.059e+00;1.060e+00;6.508e-01;7.164e-02;1.047e+00;4.000e-01;2.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.655020;1.047e+00;6.667e-01;4.186e-02;6.370e-01;4.000e-02;1.059e+00;1.060e+00;6.507e-01;7.165e-02;1.047e+00;4.000e-01;2.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.656020;1.047e+00;6.667e-01;4.188e-02;6.370e-01;4.001e-02;1.059e+00;1.060e+00;6.507e-01;7.166e-02;1.047e+00;4.000e-01;2.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.657020;1.047e+00;6.667e-01;4.189e-02;6.370e-01;4.003e-02;1.059e+00;1.060e+00;6.507e-01;7.167e-02;1.047e+00;4.000e-01;2.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.658020;1.047e+00;6.667e-01;4.191e-02;6.370e-01;4.004e-02;1.059e+00;1.060e+00;6.507e-01;7.169e-02;1.047e+00;4.000e-01;2.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.659020;1.047e+00;6.667e-01;4.192e-02;6.370e-01;4.005e-02;1.059e+00;1.060e+00;6.507e-01;7.170e-02;1.047e+00;4.000e-01;2.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.660020;1.047e+00;6.667e-01;4.194e-02;6.370e-01;4.007e-02;1.059e+00;1.060e+00;6.507e-01;7.171e-02;1.047e+00;4.000e-01;2.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.661020;1.047e+00;6.667e-01;4.195e-02;6.370e-01;4.008e-02;1.059e+00;1.060e+00;6.507e-01;7.173e-02;1.047e+00;4.000e-01;2.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.662020;1.047e+00;6.667e-01;4.196e-02;6.370e-01;4.009e-02;1.059e+00;1.060e+00;6.507e-01;7.174e-02;1.047e+00;4.000e-01;2.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.663020;1.047e+00;6.667e-01;4.197e-02;6.370e-01;4.010e-02;1.059e+00;1.060e+00;6.507e-01;7.175e-02;1.047e+00;4.000e-01;2.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.664020;1.047e+00;6.667e-01;4.199e-02;6.370e-01;4.012e-02;1.059e+00;1.060e+00;6.507e-01;7.177e-02;1.047e+00;4.000e-01;2.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.665020;1.047e+00;6.667e-01;4.200e-02;6.370e-01;4.013e-02;1.059e+00;1.060e+00;6.507e-01;7.178e-02;1.047e+00;4.000e-01;2.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.666020;1.047e+00;6.667e-01;4.202e-02;6.370e-01;4.014e-02;1.059e+00;1.060e+00;6.507e-01;7.179e-02;1.047e+00;4.000e-01;2.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.667020;1.047e+00;6.667e-01;4.203e-02;6.369e-01;4.016e-02;1.059e+00;1.060e+00;6.507e-01;7.180e-02;1.047e+00;4.000e-01;2.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.668020;1.047e+00;6.667e-01;4.204e-02;6.369e-01;4.017e-02;1.059e+00;1.060e+00;6.507e-01;7.182e-02;1.047e+00;4.000e-01;2.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.669020;1.047e+00;6.667e-01;4.206e-02;6.369e-01;4.018e-02;1.059e+00;1.060e+00;6.507e-01;7.183e-02;1.047e+00;4.000e-01;2.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.670020;1.047e+00;6.667e-01;4.207e-02;6.369e-01;4.020e-02;1.059e+00;1.060e+00;6.507e-01;7.184e-02;1.047e+00;4.000e-01;2.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.671020;1.047e+00;6.667e-01;4.208e-02;6.369e-01;4.021e-02;1.059e+00;1.060e+00;6.507e-01;7.186e-02;1.047e+00;4.000e-01;2.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.672020;1.047e+00;6.667e-01;4.210e-02;6.369e-01;4.022e-02;1.059e+00;1.060e+00;6.507e-01;7.187e-02;1.047e+00;4.000e-01;2.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.673020;1.047e+00;6.667e-01;4.211e-02;6.369e-01;4.024e-02;1.059e+00;1.060e+00;6.507e-01;7.188e-02;1.047e+00;4.000e-01;2.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.674020;1.047e+00;6.667e-01;4.213e-02;6.369e-01;4.025e-02;1.059e+00;1.060e+00;6.507e-01;7.189e-02;1.047e+00;4.000e-01;2.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.675020;1.047e+00;6.667e-01;4.214e-02;6.369e-01;4.026e-02;1.059e+00;1.060e+00;6.507e-01;7.191e-02;1.047e+00;4.000e-01;2.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.676020;1.047e+00;6.667e-01;4.215e-02;6.369e-01;4.027e-02;1.059e+00;1.060e+00;6.507e-01;7.192e-02;1.047e+00;4.000e-01;2.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.677020;1.047e+00;6.667e-01;4.217e-02;6.369e-01;4.029e-02;1.059e+00;1.060e+00;6.507e-01;7.193e-02;1.047e+00;4.000e-01;2.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.678020;1.047e+00;6.667e-01;4.218e-02;6.369e-01;4.030e-02;1.059e+00;1.060e+00;6.507e-01;7.194e-02;1.047e+00;4.000e-01;2.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.679020;1.047e+00;6.667e-01;4.219e-02;6.369e-01;4.031e-02;1.059e+00;1.060e+00;6.507e-01;7.196e-02;1.047e+00;4.000e-01;2.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.680020;1.047e+00;6.667e-01;4.221e-02;6.369e-01;4.033e-02;1.059e+00;1.060e+00;6.507e-01;7.197e-02;1.047e+00;4.000e-01;2.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.681020;1.047e+00;6.667e-01;4.222e-02;6.369e-01;4.034e-02;1.059e+00;1.060e+00;6.507e-01;7.198e-02;1.047e+00;4.000e-01;2.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.682020;1.047e+00;6.667e-01;4.224e-02;6.369e-01;4.035e-02;1.059e+00;1.060e+00;6.507e-01;7.200e-02;1.047e+00;4.000e-01;2.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.683020;1.047e+00;6.667e-01;4.225e-02;6.369e-01;4.037e-02;1.059e+00;1.060e+00;6.507e-01;7.201e-02;1.047e+00;4.000e-01;2.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.684020;1.047e+00;6.667e-01;4.226e-02;6.369e-01;4.038e-02;1.059e+00;1.060e+00;6.507e-01;7.202e-02;1.047e+00;4.000e-01;2.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.685020;1.047e+00;6.667e-01;4.228e-02;6.369e-01;4.039e-02;1.059e+00;1.060e+00;6.507e-01;7.204e-02;1.047e+00;4.000e-01;2.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.686020;1.047e+00;6.667e-01;4.229e-02;6.369e-01;4.041e-02;1.059e+00;1.060e+00;6.507e-01;7.205e-02;1.047e+00;4.000e-01;2.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.687020;1.047e+00;6.667e-01;4.230e-02;6.369e-01;4.042e-02;1.059e+00;1.060e+00;6.507e-01;7.206e-02;1.047e+00;4.000e-01;2.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.688020;1.047e+00;6.667e-01;4.232e-02;6.369e-01;4.043e-02;1.059e+00;1.060e+00;6.507e-01;7.207e-02;1.047e+00;4.000e-01;2.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.689020;1.047e+00;6.667e-01;4.233e-02;6.369e-01;4.044e-02;1.059e+00;1.060e+00;6.507e-01;7.209e-02;1.047e+00;4.000e-01;2.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.690020;1.047e+00;6.667e-01;4.234e-02;6.369e-01;4.046e-02;1.059e+00;1.060e+00;6.507e-01;7.210e-02;1.047e+00;4.000e-01;2.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.691020;1.047e+00;6.667e-01;4.236e-02;6.369e-01;4.047e-02;1.059e+00;1.060e+00;6.507e-01;7.211e-02;1.047e+00;4.000e-01;2.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.692020;1.047e+00;6.667e-01;4.237e-02;6.369e-01;4.048e-02;1.059e+00;1.060e+00;6.507e-01;7.212e-02;1.047e+00;4.000e-01;2.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.693020;1.047e+00;6.667e-01;4.238e-02;6.369e-01;4.050e-02;1.059e+00;1.060e+00;6.507e-01;7.214e-02;1.047e+00;4.000e-01;2.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.694020;1.047e+00;6.667e-01;4.240e-02;6.369e-01;4.051e-02;1.059e+00;1.060e+00;6.507e-01;7.215e-02;1.047e+00;4.000e-01;2.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.695020;1.047e+00;6.667e-01;4.241e-02;6.369e-01;4.052e-02;1.059e+00;1.060e+00;6.507e-01;7.216e-02;1.047e+00;4.000e-01;2.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.696020;1.047e+00;6.667e-01;4.242e-02;6.369e-01;4.053e-02;1.059e+00;1.060e+00;6.507e-01;7.218e-02;1.047e+00;4.000e-01;2.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.697020;1.047e+00;6.667e-01;4.244e-02;6.369e-01;4.055e-02;1.059e+00;1.060e+00;6.507e-01;7.219e-02;1.047e+00;4.000e-01;2.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.698020;1.047e+00;6.667e-01;4.245e-02;6.369e-01;4.056e-02;1.059e+00;1.060e+00;6.507e-01;7.220e-02;1.047e+00;4.000e-01;2.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.699020;1.047e+00;6.667e-01;4.247e-02;6.369e-01;4.057e-02;1.059e+00;1.060e+00;6.507e-01;7.221e-02;1.047e+00;4.000e-01;2.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.700020;1.047e+00;6.667e-01;4.248e-02;6.369e-01;4.059e-02;1.059e+00;1.060e+00;6.507e-01;7.223e-02;1.047e+00;4.000e-01;2.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.701020;1.047e+00;6.667e-01;4.249e-02;6.369e-01;4.060e-02;1.059e+00;1.060e+00;6.507e-01;7.224e-02;1.047e+00;4.000e-01;2.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.702020;1.047e+00;6.667e-01;4.251e-02;6.369e-01;4.061e-02;1.059e+00;1.060e+00;6.507e-01;7.225e-02;1.047e+00;4.000e-01;2.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.703020;1.047e+00;6.667e-01;4.252e-02;6.369e-01;4.062e-02;1.059e+00;1.060e+00;6.507e-01;7.226e-02;1.047e+00;4.000e-01;2.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.704020;1.047e+00;6.667e-01;4.253e-02;6.369e-01;4.064e-02;1.059e+00;1.060e+00;6.507e-01;7.228e-02;1.047e+00;4.000e-01;2.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.705020;1.047e+00;6.667e-01;4.255e-02;6.369e-01;4.065e-02;1.059e+00;1.060e+00;6.507e-01;7.229e-02;1.047e+00;4.000e-01;2.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.706020;1.047e+00;6.667e-01;4.256e-02;6.369e-01;4.066e-02;1.059e+00;1.060e+00;6.507e-01;7.230e-02;1.047e+00;4.000e-01;2.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.707020;1.047e+00;6.667e-01;4.258e-02;6.369e-01;4.068e-02;1.059e+00;1.060e+00;6.507e-01;7.232e-02;1.047e+00;4.000e-01;2.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.708020;1.047e+00;6.667e-01;4.259e-02;6.369e-01;4.069e-02;1.059e+00;1.060e+00;6.507e-01;7.233e-02;1.047e+00;4.000e-01;2.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.709020;1.047e+00;6.667e-01;4.260e-02;6.369e-01;4.070e-02;1.059e+00;1.060e+00;6.507e-01;7.234e-02;1.047e+00;4.000e-01;2.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.710020;1.047e+00;6.667e-01;4.262e-02;6.369e-01;4.071e-02;1.059e+00;1.060e+00;6.507e-01;7.235e-02;1.047e+00;4.000e-01;2.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.711020;1.047e+00;6.667e-01;4.263e-02;6.369e-01;4.073e-02;1.059e+00;1.060e+00;6.507e-01;7.237e-02;1.047e+00;4.000e-01;2.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.712020;1.047e+00;6.667e-01;4.264e-02;6.369e-01;4.074e-02;1.059e+00;1.060e+00;6.507e-01;7.238e-02;1.047e+00;4.000e-01;2.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.713020;1.047e+00;6.667e-01;4.266e-02;6.369e-01;4.075e-02;1.059e+00;1.060e+00;6.507e-01;7.239e-02;1.047e+00;4.000e-01;2.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.714020;1.047e+00;6.667e-01;4.267e-02;6.369e-01;4.077e-02;1.059e+00;1.060e+00;6.507e-01;7.240e-02;1.047e+00;4.000e-01;2.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.715020;1.047e+00;6.667e-01;4.268e-02;6.369e-01;4.078e-02;1.059e+00;1.060e+00;6.507e-01;7.242e-02;1.047e+00;4.000e-01;2.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.716020;1.047e+00;6.667e-01;4.270e-02;6.369e-01;4.079e-02;1.059e+00;1.060e+00;6.507e-01;7.243e-02;1.047e+00;4.000e-01;2.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.717020;1.047e+00;6.667e-01;4.271e-02;6.369e-01;4.081e-02;1.059e+00;1.060e+00;6.507e-01;7.244e-02;1.047e+00;4.000e-01;2.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.718020;1.047e+00;6.667e-01;4.272e-02;6.369e-01;4.082e-02;1.059e+00;1.060e+00;6.507e-01;7.245e-02;1.047e+00;4.000e-01;2.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.719020;1.047e+00;6.667e-01;4.274e-02;6.369e-01;4.083e-02;1.059e+00;1.060e+00;6.507e-01;7.247e-02;1.047e+00;4.000e-01;2.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.720020;1.047e+00;6.667e-01;4.275e-02;6.369e-01;4.084e-02;1.060e+00;1.060e+00;6.507e-01;7.248e-02;1.047e+00;4.000e-01;2.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.721020;1.047e+00;6.667e-01;4.276e-02;6.369e-01;4.086e-02;1.060e+00;1.060e+00;6.507e-01;7.249e-02;1.047e+00;4.000e-01;2.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.722020;1.047e+00;6.667e-01;4.278e-02;6.369e-01;4.087e-02;1.060e+00;1.060e+00;6.507e-01;7.250e-02;1.047e+00;4.000e-01;2.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.723020;1.047e+00;6.667e-01;4.279e-02;6.369e-01;4.088e-02;1.060e+00;1.060e+00;6.507e-01;7.252e-02;1.047e+00;4.000e-01;2.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.724020;1.047e+00;6.667e-01;4.280e-02;6.369e-01;4.089e-02;1.060e+00;1.060e+00;6.507e-01;7.253e-02;1.047e+00;4.000e-01;2.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.725020;1.047e+00;6.667e-01;4.282e-02;6.369e-01;4.091e-02;1.060e+00;1.060e+00;6.507e-01;7.254e-02;1.047e+00;4.000e-01;2.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.726020;1.047e+00;6.667e-01;4.283e-02;6.369e-01;4.092e-02;1.060e+00;1.060e+00;6.507e-01;7.256e-02;1.047e+00;4.000e-01;2.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.727020;1.047e+00;6.667e-01;4.284e-02;6.369e-01;4.093e-02;1.060e+00;1.060e+00;6.507e-01;7.257e-02;1.047e+00;4.000e-01;2.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.728020;1.047e+00;6.667e-01;4.286e-02;6.369e-01;4.095e-02;1.060e+00;1.060e+00;6.507e-01;7.258e-02;1.047e+00;4.000e-01;2.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.729020;1.047e+00;6.667e-01;4.287e-02;6.369e-01;4.096e-02;1.060e+00;1.060e+00;6.507e-01;7.259e-02;1.047e+00;4.000e-01;2.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.730020;1.047e+00;6.667e-01;4.288e-02;6.369e-01;4.097e-02;1.060e+00;1.060e+00;6.507e-01;7.261e-02;1.047e+00;4.000e-01;2.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.731020;1.047e+00;6.667e-01;4.290e-02;6.369e-01;4.099e-02;1.060e+00;1.060e+00;6.507e-01;7.262e-02;1.047e+00;4.000e-01;2.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.732020;1.047e+00;6.667e-01;4.291e-02;6.369e-01;4.100e-02;1.060e+00;1.060e+00;6.507e-01;7.263e-02;1.047e+00;4.000e-01;2.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.733020;1.047e+00;6.667e-01;4.293e-02;6.369e-01;4.101e-02;1.060e+00;1.060e+00;6.507e-01;7.264e-02;1.047e+00;4.000e-01;2.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.734020;1.047e+00;6.667e-01;4.294e-02;6.369e-01;4.102e-02;1.060e+00;1.060e+00;6.507e-01;7.266e-02;1.047e+00;4.000e-01;2.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.735020;1.047e+00;6.667e-01;4.295e-02;6.369e-01;4.104e-02;1.060e+00;1.060e+00;6.507e-01;7.267e-02;1.047e+00;4.000e-01;2.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.736020;1.047e+00;6.667e-01;4.297e-02;6.369e-01;4.105e-02;1.060e+00;1.060e+00;6.507e-01;7.268e-02;1.047e+00;4.000e-01;2.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.737020;1.047e+00;6.667e-01;4.298e-02;6.369e-01;4.106e-02;1.060e+00;1.060e+00;6.507e-01;7.270e-02;1.047e+00;4.000e-01;2.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.738020;1.047e+00;6.667e-01;4.299e-02;6.369e-01;4.107e-02;1.060e+00;1.060e+00;6.507e-01;7.271e-02;1.047e+00;4.000e-01;2.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.739020;1.047e+00;6.667e-01;4.301e-02;6.369e-01;4.109e-02;1.060e+00;1.060e+00;6.507e-01;7.272e-02;1.047e+00;4.000e-01;2.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.740020;1.047e+00;6.667e-01;4.302e-02;6.369e-01;4.110e-02;1.060e+00;1.060e+00;6.507e-01;7.273e-02;1.047e+00;4.000e-01;2.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.741020;1.047e+00;6.667e-01;4.303e-02;6.369e-01;4.111e-02;1.060e+00;1.060e+00;6.507e-01;7.275e-02;1.047e+00;4.000e-01;2.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.742020;1.047e+00;6.667e-01;4.304e-02;6.369e-01;4.112e-02;1.060e+00;1.060e+00;6.507e-01;7.276e-02;1.047e+00;4.000e-01;2.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.743020;1.047e+00;6.667e-01;4.306e-02;6.369e-01;4.114e-02;1.060e+00;1.060e+00;6.507e-01;7.277e-02;1.047e+00;4.000e-01;2.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.744020;1.047e+00;6.667e-01;4.307e-02;6.369e-01;4.115e-02;1.060e+00;1.060e+00;6.507e-01;7.278e-02;1.047e+00;4.000e-01;2.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.745020;1.047e+00;6.667e-01;4.308e-02;6.369e-01;4.116e-02;1.060e+00;1.060e+00;6.507e-01;7.280e-02;1.047e+00;4.000e-01;2.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.746020;1.047e+00;6.667e-01;4.310e-02;6.369e-01;4.118e-02;1.060e+00;1.060e+00;6.507e-01;7.281e-02;1.047e+00;4.000e-01;2.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.747020;1.047e+00;6.667e-01;4.311e-02;6.369e-01;4.119e-02;1.060e+00;1.060e+00;6.507e-01;7.282e-02;1.047e+00;4.000e-01;2.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.748020;1.047e+00;6.667e-01;4.312e-02;6.369e-01;4.120e-02;1.060e+00;1.060e+00;6.507e-01;7.283e-02;1.047e+00;4.000e-01;2.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.749020;1.047e+00;6.667e-01;4.314e-02;6.369e-01;4.121e-02;1.060e+00;1.060e+00;6.507e-01;7.284e-02;1.047e+00;4.000e-01;2.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.750020;1.047e+00;6.667e-01;4.315e-02;6.369e-01;4.123e-02;1.060e+00;1.060e+00;6.507e-01;7.286e-02;1.047e+00;4.000e-01;2.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.751020;1.047e+00;6.667e-01;4.317e-02;6.369e-01;4.124e-02;1.060e+00;1.060e+00;6.507e-01;7.287e-02;1.047e+00;4.000e-01;2.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.753020;1.047e+00;6.667e-01;4.319e-02;6.369e-01;4.126e-02;1.060e+00;1.060e+00;6.507e-01;7.289e-02;1.047e+00;4.000e-01;2.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.754020;1.047e+00;6.667e-01;4.321e-02;6.369e-01;4.128e-02;1.060e+00;1.060e+00;6.507e-01;7.291e-02;1.047e+00;4.000e-01;2.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.756020;1.047e+00;6.667e-01;4.323e-02;6.369e-01;4.130e-02;1.060e+00;1.060e+00;6.507e-01;7.293e-02;1.047e+00;4.000e-01;2.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.757020;1.047e+00;6.667e-01;4.325e-02;6.369e-01;4.132e-02;1.060e+00;1.060e+00;6.507e-01;7.295e-02;1.047e+00;4.000e-01;2.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.758020;1.047e+00;6.667e-01;4.326e-02;6.369e-01;4.133e-02;1.060e+00;1.060e+00;6.507e-01;7.296e-02;1.047e+00;4.000e-01;2.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.759020;1.047e+00;6.667e-01;4.327e-02;6.369e-01;4.134e-02;1.060e+00;1.060e+00;6.507e-01;7.297e-02;1.047e+00;4.000e-01;2.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.760020;1.047e+00;6.667e-01;4.329e-02;6.369e-01;4.135e-02;1.060e+00;1.060e+00;6.507e-01;7.298e-02;1.047e+00;4.000e-01;2.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.761020;1.047e+00;6.667e-01;4.330e-02;6.369e-01;4.137e-02;1.060e+00;1.060e+00;6.507e-01;7.300e-02;1.047e+00;4.000e-01;2.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.762020;1.047e+00;6.667e-01;4.331e-02;6.369e-01;4.138e-02;1.060e+00;1.060e+00;6.507e-01;7.301e-02;1.047e+00;4.000e-01;2.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.763020;1.047e+00;6.667e-01;4.333e-02;6.369e-01;4.139e-02;1.060e+00;1.060e+00;6.507e-01;7.302e-02;1.047e+00;4.000e-01;2.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.764020;1.047e+00;6.667e-01;4.334e-02;6.369e-01;4.140e-02;1.060e+00;1.060e+00;6.507e-01;7.303e-02;1.047e+00;4.000e-01;2.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.765020;1.047e+00;6.667e-01;4.335e-02;6.369e-01;4.142e-02;1.060e+00;1.060e+00;6.507e-01;7.305e-02;1.047e+00;4.000e-01;2.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.766020;1.047e+00;6.667e-01;4.337e-02;6.369e-01;4.143e-02;1.060e+00;1.060e+00;6.507e-01;7.306e-02;1.047e+00;4.000e-01;2.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.767020;1.047e+00;6.667e-01;4.338e-02;6.369e-01;4.144e-02;1.060e+00;1.060e+00;6.507e-01;7.307e-02;1.047e+00;4.000e-01;2.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.768020;1.047e+00;6.667e-01;4.339e-02;6.369e-01;4.146e-02;1.060e+00;1.060e+00;6.506e-01;7.308e-02;1.047e+00;4.000e-01;2.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.769020;1.047e+00;6.667e-01;4.340e-02;6.369e-01;4.147e-02;1.060e+00;1.060e+00;6.506e-01;7.310e-02;1.047e+00;4.000e-01;2.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.770020;1.047e+00;6.667e-01;4.342e-02;6.369e-01;4.148e-02;1.060e+00;1.060e+00;6.506e-01;7.311e-02;1.047e+00;4.000e-01;2.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.771020;1.047e+00;6.667e-01;4.343e-02;6.369e-01;4.149e-02;1.060e+00;1.060e+00;6.506e-01;7.312e-02;1.047e+00;4.000e-01;2.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.772020;1.047e+00;6.667e-01;4.345e-02;6.369e-01;4.151e-02;1.060e+00;1.060e+00;6.506e-01;7.313e-02;1.047e+00;4.000e-01;2.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.773020;1.047e+00;6.667e-01;4.346e-02;6.369e-01;4.152e-02;1.060e+00;1.060e+00;6.506e-01;7.315e-02;1.047e+00;4.000e-01;2.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.774020;1.047e+00;6.667e-01;4.347e-02;6.369e-01;4.153e-02;1.060e+00;1.060e+00;6.506e-01;7.316e-02;1.047e+00;4.000e-01;2.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.775020;1.047e+00;6.667e-01;4.349e-02;6.369e-01;4.154e-02;1.060e+00;1.060e+00;6.506e-01;7.317e-02;1.047e+00;4.000e-01;2.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.776020;1.047e+00;6.667e-01;4.350e-02;6.369e-01;4.156e-02;1.060e+00;1.060e+00;6.506e-01;7.318e-02;1.047e+00;4.000e-01;2.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.777020;1.047e+00;6.667e-01;4.351e-02;6.369e-01;4.157e-02;1.060e+00;1.060e+00;6.506e-01;7.319e-02;1.047e+00;4.000e-01;2.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.778020;1.047e+00;6.667e-01;4.353e-02;6.369e-01;4.158e-02;1.060e+00;1.060e+00;6.506e-01;7.321e-02;1.047e+00;4.000e-01;2.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.779020;1.047e+00;6.667e-01;4.354e-02;6.369e-01;4.159e-02;1.060e+00;1.060e+00;6.506e-01;7.322e-02;1.047e+00;4.000e-01;2.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.780020;1.047e+00;6.667e-01;4.355e-02;6.369e-01;4.161e-02;1.060e+00;1.060e+00;6.506e-01;7.323e-02;1.047e+00;4.000e-01;2.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.781020;1.047e+00;6.667e-01;4.356e-02;6.369e-01;4.162e-02;1.060e+00;1.060e+00;6.506e-01;7.324e-02;1.047e+00;4.000e-01;2.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.782020;1.047e+00;6.667e-01;4.358e-02;6.369e-01;4.163e-02;1.060e+00;1.060e+00;6.506e-01;7.326e-02;1.047e+00;4.000e-01;2.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.783020;1.047e+00;6.667e-01;4.359e-02;6.369e-01;4.164e-02;1.060e+00;1.060e+00;6.506e-01;7.327e-02;1.047e+00;4.000e-01;2.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.784020;1.047e+00;6.667e-01;4.360e-02;6.369e-01;4.166e-02;1.060e+00;1.060e+00;6.506e-01;7.328e-02;1.047e+00;4.000e-01;2.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.785020;1.047e+00;6.667e-01;4.362e-02;6.369e-01;4.167e-02;1.060e+00;1.060e+00;6.506e-01;7.329e-02;1.047e+00;4.000e-01;2.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.786020;1.047e+00;6.667e-01;4.363e-02;6.369e-01;4.168e-02;1.060e+00;1.060e+00;6.506e-01;7.331e-02;1.047e+00;4.000e-01;2.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.787020;1.047e+00;6.667e-01;4.364e-02;6.369e-01;4.170e-02;1.060e+00;1.060e+00;6.506e-01;7.332e-02;1.047e+00;4.000e-01;2.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.788020;1.047e+00;6.667e-01;4.366e-02;6.369e-01;4.171e-02;1.060e+00;1.060e+00;6.506e-01;7.333e-02;1.047e+00;4.000e-01;2.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.789020;1.047e+00;6.667e-01;4.367e-02;6.369e-01;4.172e-02;1.060e+00;1.060e+00;6.506e-01;7.334e-02;1.047e+00;4.000e-01;2.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.790020;1.047e+00;6.667e-01;4.368e-02;6.369e-01;4.173e-02;1.060e+00;1.060e+00;6.506e-01;7.336e-02;1.047e+00;4.000e-01;2.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.791020;1.047e+00;6.667e-01;4.370e-02;6.369e-01;4.174e-02;1.060e+00;1.060e+00;6.506e-01;7.337e-02;1.047e+00;4.000e-01;2.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.792020;1.047e+00;6.667e-01;4.371e-02;6.369e-01;4.176e-02;1.060e+00;1.060e+00;6.506e-01;7.338e-02;1.047e+00;4.000e-01;2.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.793020;1.047e+00;6.667e-01;4.372e-02;6.369e-01;4.177e-02;1.060e+00;1.060e+00;6.506e-01;7.339e-02;1.047e+00;4.000e-01;2.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.794020;1.047e+00;6.667e-01;4.374e-02;6.369e-01;4.178e-02;1.060e+00;1.060e+00;6.506e-01;7.341e-02;1.047e+00;4.000e-01;2.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.795020;1.047e+00;6.667e-01;4.375e-02;6.369e-01;4.180e-02;1.060e+00;1.060e+00;6.506e-01;7.342e-02;1.047e+00;4.000e-01;2.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.796020;1.047e+00;6.667e-01;4.376e-02;6.369e-01;4.181e-02;1.060e+00;1.060e+00;6.506e-01;7.343e-02;1.047e+00;4.000e-01;2.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.797020;1.047e+00;6.667e-01;4.378e-02;6.369e-01;4.182e-02;1.060e+00;1.060e+00;6.506e-01;7.344e-02;1.047e+00;4.000e-01;2.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.798020;1.047e+00;6.667e-01;4.379e-02;6.369e-01;4.183e-02;1.060e+00;1.060e+00;6.506e-01;7.345e-02;1.047e+00;4.000e-01;2.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.799020;1.047e+00;6.667e-01;4.380e-02;6.369e-01;4.185e-02;1.060e+00;1.060e+00;6.506e-01;7.347e-02;1.047e+00;4.000e-01;2.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.800020;1.047e+00;6.667e-01;4.381e-02;6.369e-01;4.186e-02;1.060e+00;1.060e+00;6.506e-01;7.348e-02;1.047e+00;4.000e-01;2.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.801020;1.047e+00;6.667e-01;4.383e-02;6.369e-01;4.187e-02;1.060e+00;1.060e+00;6.506e-01;7.349e-02;1.047e+00;4.000e-01;2.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.802020;1.047e+00;6.667e-01;4.384e-02;6.369e-01;4.188e-02;1.060e+00;1.060e+00;6.506e-01;7.350e-02;1.047e+00;4.000e-01;2.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.803020;1.047e+00;6.667e-01;4.385e-02;6.369e-01;4.190e-02;1.060e+00;1.060e+00;6.506e-01;7.352e-02;1.047e+00;4.000e-01;2.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.804020;1.047e+00;6.667e-01;4.387e-02;6.369e-01;4.191e-02;1.060e+00;1.060e+00;6.506e-01;7.353e-02;1.047e+00;4.000e-01;2.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.806020;1.047e+00;6.667e-01;4.389e-02;6.369e-01;4.193e-02;1.060e+00;1.060e+00;6.506e-01;7.355e-02;1.047e+00;4.000e-01;2.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.807020;1.047e+00;6.667e-01;4.391e-02;6.369e-01;4.195e-02;1.060e+00;1.060e+00;6.506e-01;7.357e-02;1.047e+00;4.000e-01;2.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.809020;1.047e+00;6.667e-01;4.393e-02;6.369e-01;4.197e-02;1.060e+00;1.060e+00;6.506e-01;7.359e-02;1.047e+00;4.000e-01;2.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.810020;1.047e+00;6.667e-01;4.395e-02;6.369e-01;4.198e-02;1.060e+00;1.060e+00;6.506e-01;7.360e-02;1.047e+00;4.000e-01;2.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.811020;1.047e+00;6.667e-01;4.396e-02;6.369e-01;4.200e-02;1.060e+00;1.060e+00;6.506e-01;7.362e-02;1.047e+00;4.000e-01;2.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.812020;1.047e+00;6.667e-01;4.397e-02;6.369e-01;4.201e-02;1.060e+00;1.060e+00;6.506e-01;7.363e-02;1.047e+00;4.000e-01;2.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.813020;1.047e+00;6.667e-01;4.399e-02;6.369e-01;4.202e-02;1.060e+00;1.060e+00;6.506e-01;7.364e-02;1.047e+00;4.000e-01;2.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.815020;1.047e+00;6.667e-01;4.401e-02;6.369e-01;4.204e-02;1.060e+00;1.060e+00;6.506e-01;7.366e-02;1.047e+00;4.000e-01;2.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.816020;1.047e+00;6.667e-01;4.402e-02;6.369e-01;4.206e-02;1.060e+00;1.060e+00;6.506e-01;7.368e-02;1.047e+00;4.000e-01;2.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.817020;1.047e+00;6.667e-01;4.404e-02;6.369e-01;4.207e-02;1.060e+00;1.060e+00;6.506e-01;7.369e-02;1.047e+00;4.000e-01;2.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.818020;1.047e+00;6.667e-01;4.405e-02;6.369e-01;4.208e-02;1.060e+00;1.060e+00;6.506e-01;7.370e-02;1.047e+00;4.000e-01;2.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.819020;1.047e+00;6.667e-01;4.406e-02;6.369e-01;4.210e-02;1.060e+00;1.060e+00;6.506e-01;7.371e-02;1.047e+00;4.000e-01;2.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.820020;1.047e+00;6.667e-01;4.408e-02;6.369e-01;4.211e-02;1.060e+00;1.060e+00;6.506e-01;7.373e-02;1.047e+00;4.000e-01;2.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.821020;1.047e+00;6.667e-01;4.409e-02;6.369e-01;4.212e-02;1.060e+00;1.060e+00;6.506e-01;7.374e-02;1.047e+00;4.000e-01;2.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.822020;1.047e+00;6.667e-01;4.410e-02;6.369e-01;4.213e-02;1.060e+00;1.060e+00;6.506e-01;7.375e-02;1.047e+00;4.000e-01;2.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.823020;1.047e+00;6.667e-01;4.412e-02;6.369e-01;4.214e-02;1.060e+00;1.060e+00;6.506e-01;7.376e-02;1.047e+00;4.000e-01;2.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.824020;1.047e+00;6.667e-01;4.413e-02;6.369e-01;4.216e-02;1.060e+00;1.060e+00;6.506e-01;7.377e-02;1.047e+00;4.000e-01;2.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.825020;1.047e+00;6.667e-01;4.414e-02;6.369e-01;4.217e-02;1.060e+00;1.060e+00;6.506e-01;7.379e-02;1.047e+00;4.000e-01;2.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.826020;1.047e+00;6.667e-01;4.415e-02;6.369e-01;4.218e-02;1.060e+00;1.060e+00;6.506e-01;7.380e-02;1.047e+00;4.000e-01;2.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.827020;1.047e+00;6.667e-01;4.417e-02;6.369e-01;4.219e-02;1.060e+00;1.060e+00;6.506e-01;7.381e-02;1.047e+00;4.000e-01;2.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.828020;1.047e+00;6.667e-01;4.418e-02;6.369e-01;4.221e-02;1.060e+00;1.060e+00;6.506e-01;7.382e-02;1.047e+00;4.000e-01;2.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.829020;1.047e+00;6.667e-01;4.419e-02;6.369e-01;4.222e-02;1.060e+00;1.060e+00;6.506e-01;7.384e-02;1.047e+00;4.000e-01;2.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.830020;1.047e+00;6.667e-01;4.421e-02;6.369e-01;4.223e-02;1.060e+00;1.060e+00;6.506e-01;7.385e-02;1.047e+00;4.000e-01;2.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.831020;1.047e+00;6.667e-01;4.422e-02;6.369e-01;4.225e-02;1.060e+00;1.060e+00;6.506e-01;7.386e-02;1.047e+00;4.000e-01;2.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.832020;1.047e+00;6.667e-01;4.423e-02;6.369e-01;4.226e-02;1.060e+00;1.060e+00;6.506e-01;7.387e-02;1.047e+00;4.000e-01;2.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.833020;1.047e+00;6.667e-01;4.425e-02;6.369e-01;4.227e-02;1.060e+00;1.060e+00;6.506e-01;7.389e-02;1.047e+00;4.000e-01;2.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.834020;1.047e+00;6.667e-01;4.426e-02;6.369e-01;4.228e-02;1.060e+00;1.060e+00;6.506e-01;7.390e-02;1.047e+00;4.000e-01;2.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.835020;1.047e+00;6.667e-01;4.427e-02;6.369e-01;4.229e-02;1.060e+00;1.060e+00;6.506e-01;7.391e-02;1.047e+00;4.000e-01;2.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.836020;1.047e+00;6.667e-01;4.429e-02;6.369e-01;4.231e-02;1.060e+00;1.060e+00;6.506e-01;7.392e-02;1.047e+00;4.000e-01;2.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.837020;1.047e+00;6.667e-01;4.430e-02;6.369e-01;4.232e-02;1.060e+00;1.060e+00;6.506e-01;7.393e-02;1.047e+00;4.000e-01;2.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.838020;1.047e+00;6.667e-01;4.431e-02;6.369e-01;4.233e-02;1.060e+00;1.060e+00;6.506e-01;7.395e-02;1.047e+00;4.000e-01;2.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.839020;1.047e+00;6.667e-01;4.432e-02;6.369e-01;4.234e-02;1.060e+00;1.060e+00;6.506e-01;7.396e-02;1.047e+00;4.000e-01;2.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.840020;1.047e+00;6.667e-01;4.434e-02;6.369e-01;4.236e-02;1.060e+00;1.060e+00;6.506e-01;7.397e-02;1.047e+00;4.000e-01;2.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.842020;1.047e+00;6.667e-01;4.436e-02;6.369e-01;4.238e-02;1.060e+00;1.060e+00;6.506e-01;7.399e-02;1.047e+00;4.000e-01;2.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.843020;1.047e+00;6.667e-01;4.437e-02;6.369e-01;4.239e-02;1.060e+00;1.060e+00;6.506e-01;7.401e-02;1.047e+00;4.000e-01;2.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.844020;1.047e+00;6.667e-01;4.439e-02;6.369e-01;4.241e-02;1.060e+00;1.060e+00;6.506e-01;7.402e-02;1.047e+00;4.000e-01;2.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.846020;1.047e+00;6.667e-01;4.441e-02;6.369e-01;4.243e-02;1.060e+00;1.060e+00;6.506e-01;7.404e-02;1.047e+00;4.000e-01;2.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.847020;1.047e+00;6.667e-01;4.443e-02;6.369e-01;4.244e-02;1.060e+00;1.060e+00;6.506e-01;7.406e-02;1.047e+00;4.000e-01;2.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.848020;1.047e+00;6.667e-01;4.444e-02;6.369e-01;4.245e-02;1.060e+00;1.060e+00;6.506e-01;7.407e-02;1.047e+00;4.000e-01;2.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.849020;1.047e+00;6.667e-01;4.445e-02;6.369e-01;4.247e-02;1.060e+00;1.060e+00;6.506e-01;7.408e-02;1.047e+00;4.000e-01;2.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.850020;1.047e+00;6.667e-01;4.447e-02;6.369e-01;4.248e-02;1.060e+00;1.060e+00;6.506e-01;7.409e-02;1.047e+00;4.000e-01;2.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.851020;1.047e+00;6.667e-01;4.448e-02;6.369e-01;4.249e-02;1.060e+00;1.060e+00;6.506e-01;7.410e-02;1.047e+00;4.000e-01;2.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.852020;1.047e+00;6.667e-01;4.449e-02;6.369e-01;4.250e-02;1.060e+00;1.060e+00;6.506e-01;7.412e-02;1.047e+00;4.000e-01;2.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.853020;1.047e+00;6.667e-01;4.451e-02;6.369e-01;4.252e-02;1.060e+00;1.060e+00;6.506e-01;7.413e-02;1.047e+00;4.000e-01;2.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.856020;1.047e+00;6.667e-01;4.454e-02;6.369e-01;4.255e-02;1.060e+00;1.060e+00;6.506e-01;7.416e-02;1.047e+00;4.000e-01;2.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.857020;1.047e+00;6.667e-01;4.456e-02;6.369e-01;4.257e-02;1.060e+00;1.060e+00;6.506e-01;7.418e-02;1.047e+00;4.000e-01;2.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.859020;1.047e+00;6.667e-01;4.458e-02;6.369e-01;4.259e-02;1.060e+00;1.060e+00;6.506e-01;7.420e-02;1.047e+00;4.000e-01;2.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.860020;1.047e+00;6.667e-01;4.460e-02;6.369e-01;4.260e-02;1.060e+00;1.060e+00;6.506e-01;7.421e-02;1.047e+00;4.000e-01;2.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.861020;1.047e+00;6.667e-01;4.461e-02;6.369e-01;4.262e-02;1.060e+00;1.060e+00;6.506e-01;7.423e-02;1.047e+00;4.000e-01;2.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.862020;1.047e+00;6.667e-01;4.462e-02;6.369e-01;4.263e-02;1.060e+00;1.060e+00;6.506e-01;7.424e-02;1.047e+00;4.000e-01;2.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.863020;1.047e+00;6.667e-01;4.463e-02;6.369e-01;4.264e-02;1.060e+00;1.060e+00;6.506e-01;7.425e-02;1.047e+00;4.000e-01;2.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.864020;1.047e+00;6.667e-01;4.465e-02;6.369e-01;4.265e-02;1.060e+00;1.060e+00;6.506e-01;7.426e-02;1.047e+00;4.000e-01;2.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.865020;1.047e+00;6.667e-01;4.466e-02;6.369e-01;4.266e-02;1.060e+00;1.060e+00;6.506e-01;7.427e-02;1.047e+00;4.000e-01;2.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.866020;1.047e+00;6.667e-01;4.467e-02;6.369e-01;4.268e-02;1.060e+00;1.060e+00;6.506e-01;7.429e-02;1.047e+00;4.000e-01;2.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.867020;1.047e+00;6.667e-01;4.469e-02;6.369e-01;4.269e-02;1.060e+00;1.060e+00;6.506e-01;7.430e-02;1.047e+00;4.000e-01;2.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.869020;1.047e+00;6.667e-01;4.471e-02;6.369e-01;4.271e-02;1.060e+00;1.060e+00;6.506e-01;7.432e-02;1.047e+00;4.000e-01;2.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.870020;1.047e+00;6.667e-01;4.472e-02;6.369e-01;4.272e-02;1.060e+00;1.060e+00;6.506e-01;7.433e-02;1.047e+00;4.000e-01;2.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.871020;1.047e+00;6.667e-01;4.474e-02;6.369e-01;4.274e-02;1.060e+00;1.060e+00;6.506e-01;7.435e-02;1.047e+00;4.000e-01;2.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.873020;1.047e+00;6.667e-01;4.476e-02;6.369e-01;4.276e-02;1.060e+00;1.060e+00;6.506e-01;7.437e-02;1.047e+00;4.000e-01;2.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.874020;1.047e+00;6.667e-01;4.478e-02;6.369e-01;4.277e-02;1.060e+00;1.060e+00;6.506e-01;7.438e-02;1.047e+00;4.000e-01;2.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.875020;1.047e+00;6.667e-01;4.479e-02;6.369e-01;4.279e-02;1.060e+00;1.060e+00;6.506e-01;7.439e-02;1.047e+00;4.000e-01;2.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.876020;1.047e+00;6.667e-01;4.480e-02;6.369e-01;4.280e-02;1.060e+00;1.060e+00;6.506e-01;7.441e-02;1.047e+00;4.000e-01;2.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.877020;1.047e+00;6.667e-01;4.481e-02;6.369e-01;4.281e-02;1.060e+00;1.060e+00;6.506e-01;7.442e-02;1.047e+00;4.000e-01;2.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.878020;1.047e+00;6.667e-01;4.482e-02;6.369e-01;4.282e-02;1.060e+00;1.060e+00;6.506e-01;7.443e-02;1.047e+00;4.000e-01;2.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.879020;1.047e+00;6.667e-01;4.484e-02;6.369e-01;4.283e-02;1.060e+00;1.060e+00;6.506e-01;7.444e-02;1.047e+00;4.000e-01;2.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.880020;1.047e+00;6.667e-01;4.485e-02;6.369e-01;4.285e-02;1.060e+00;1.060e+00;6.506e-01;7.445e-02;1.047e+00;4.000e-01;2.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.881020;1.047e+00;6.667e-01;4.487e-02;6.369e-01;4.286e-02;1.060e+00;1.060e+00;6.506e-01;7.447e-02;1.047e+00;4.000e-01;2.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.882020;1.047e+00;6.667e-01;4.488e-02;6.369e-01;4.287e-02;1.060e+00;1.060e+00;6.506e-01;7.448e-02;1.047e+00;4.000e-01;2.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.883020;1.047e+00;6.667e-01;4.489e-02;6.369e-01;4.288e-02;1.060e+00;1.060e+00;6.506e-01;7.449e-02;1.047e+00;4.000e-01;2.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.884020;1.047e+00;6.667e-01;4.490e-02;6.369e-01;4.290e-02;1.060e+00;1.060e+00;6.506e-01;7.450e-02;1.047e+00;4.000e-01;2.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.885020;1.047e+00;6.667e-01;4.492e-02;6.369e-01;4.291e-02;1.060e+00;1.060e+00;6.505e-01;7.451e-02;1.047e+00;4.000e-01;2.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.886020;1.047e+00;6.667e-01;4.493e-02;6.369e-01;4.292e-02;1.060e+00;1.060e+00;6.505e-01;7.453e-02;1.047e+00;4.000e-01;2.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.887020;1.047e+00;6.667e-01;4.494e-02;6.369e-01;4.293e-02;1.060e+00;1.060e+00;6.505e-01;7.454e-02;1.047e+00;4.000e-01;2.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.888020;1.047e+00;6.667e-01;4.495e-02;6.369e-01;4.294e-02;1.060e+00;1.060e+00;6.505e-01;7.455e-02;1.047e+00;4.000e-01;2.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.889020;1.047e+00;6.667e-01;4.497e-02;6.369e-01;4.296e-02;1.060e+00;1.060e+00;6.505e-01;7.456e-02;1.047e+00;4.000e-01;2.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.890020;1.047e+00;6.667e-01;4.498e-02;6.369e-01;4.297e-02;1.060e+00;1.060e+00;6.505e-01;7.457e-02;1.047e+00;4.000e-01;2.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.891020;1.047e+00;6.667e-01;4.499e-02;6.369e-01;4.298e-02;1.060e+00;1.060e+00;6.505e-01;7.459e-02;1.047e+00;4.000e-01;2.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.892020;1.047e+00;6.667e-01;4.501e-02;6.369e-01;4.299e-02;1.060e+00;1.060e+00;6.505e-01;7.460e-02;1.047e+00;4.000e-01;2.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
