time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.893020;1.047e+00;6.667e-01;4.502e-02;6.369e-01;4.300e-02;1.060e+00;1.060e+00;6.505e-01;7.461e-02;1.047e+00;4.000e-01;2.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.894020;1.047e+00;6.667e-01;4.503e-02;6.369e-01;4.302e-02;1.060e+00;1.060e+00;6.505e-01;7.462e-02;1.047e+00;4.000e-01;2.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.895020;1.047e+00;6.667e-01;4.504e-02;6.369e-01;4.303e-02;1.060e+00;1.060e+00;6.505e-01;7.463e-02;1.047e+00;4.000e-01;2.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.896020;1.047e+00;6.667e-01;4.506e-02;6.369e-01;4.304e-02;1.060e+00;1.060e+00;6.505e-01;7.465e-02;1.047e+00;4.000e-01;2.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.897020;1.047e+00;6.667e-01;4.507e-02;6.369e-01;4.305e-02;1.060e+00;1.060e+00;6.505e-01;7.466e-02;1.047e+00;4.000e-01;2.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.898020;1.047e+00;6.667e-01;4.508e-02;6.369e-01;4.307e-02;1.060e+00;1.060e+00;6.505e-01;7.467e-02;1.047e+00;4.000e-01;2.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.899020;1.047e+00;6.667e-01;4.509e-02;6.369e-01;4.308e-02;1.060e+00;1.060e+00;6.505e-01;7.468e-02;1.047e+00;4.000e-01;2.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.900020;1.047e+00;6.667e-01;4.511e-02;6.369e-01;4.309e-02;1.060e+00;1.060e+00;6.505e-01;7.469e-02;1.047e+00;4.000e-01;2.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.901020;1.047e+00;6.667e-01;4.512e-02;6.369e-01;4.310e-02;1.060e+00;1.060e+00;6.505e-01;7.471e-02;1.047e+00;4.000e-01;2.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.902020;1.047e+00;6.667e-01;4.513e-02;6.368e-01;4.311e-02;1.060e+00;1.060e+00;6.505e-01;7.472e-02;1.047e+00;4.000e-01;2.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.903020;1.047e+00;6.667e-01;4.515e-02;6.368e-01;4.313e-02;1.060e+00;1.060e+00;6.505e-01;7.473e-02;1.047e+00;4.000e-01;2.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.904020;1.047e+00;6.667e-01;4.516e-02;6.368e-01;4.314e-02;1.060e+00;1.060e+00;6.505e-01;7.474e-02;1.047e+00;4.000e-01;2.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.906020;1.047e+00;6.667e-01;4.518e-02;6.368e-01;4.316e-02;1.060e+00;1.060e+00;6.505e-01;7.476e-02;1.047e+00;4.000e-01;2.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.907020;1.047e+00;6.667e-01;4.519e-02;6.368e-01;4.317e-02;1.060e+00;1.060e+00;6.505e-01;7.478e-02;1.047e+00;4.000e-01;2.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.908020;1.047e+00;6.667e-01;4.521e-02;6.368e-01;4.319e-02;1.060e+00;1.060e+00;6.505e-01;7.479e-02;1.047e+00;4.000e-01;2.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.910020;1.047e+00;6.667e-01;4.523e-02;6.368e-01;4.321e-02;1.060e+00;1.060e+00;6.505e-01;7.481e-02;1.047e+00;4.000e-01;2.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.911020;1.047e+00;6.667e-01;4.525e-02;6.368e-01;4.322e-02;1.060e+00;1.060e+00;6.505e-01;7.482e-02;1.047e+00;4.000e-01;2.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.912020;1.047e+00;6.667e-01;4.526e-02;6.368e-01;4.323e-02;1.060e+00;1.060e+00;6.505e-01;7.484e-02;1.047e+00;4.000e-01;2.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.913020;1.047e+00;6.667e-01;4.527e-02;6.368e-01;4.325e-02;1.060e+00;1.060e+00;6.505e-01;7.485e-02;1.047e+00;4.000e-01;2.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.914020;1.047e+00;6.667e-01;4.528e-02;6.368e-01;4.326e-02;1.060e+00;1.060e+00;6.505e-01;7.486e-02;1.047e+00;4.000e-01;2.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.915020;1.047e+00;6.667e-01;4.530e-02;6.368e-01;4.327e-02;1.060e+00;1.060e+00;6.505e-01;7.487e-02;1.047e+00;4.000e-01;2.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.916020;1.047e+00;6.667e-01;4.531e-02;6.368e-01;4.328e-02;1.060e+00;1.060e+00;6.505e-01;7.488e-02;1.047e+00;4.000e-01;2.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.917020;1.047e+00;6.667e-01;4.532e-02;6.368e-01;4.330e-02;1.060e+00;1.060e+00;6.505e-01;7.490e-02;1.047e+00;4.000e-01;2.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.918020;1.047e+00;6.667e-01;4.534e-02;6.368e-01;4.331e-02;1.060e+00;1.060e+00;6.505e-01;7.491e-02;1.047e+00;4.000e-01;2.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.920020;1.047e+00;6.667e-01;4.536e-02;6.368e-01;4.333e-02;1.060e+00;1.060e+00;6.505e-01;7.493e-02;1.047e+00;4.000e-01;2.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.921020;1.047e+00;6.667e-01;4.537e-02;6.368e-01;4.334e-02;1.060e+00;1.060e+00;6.505e-01;7.494e-02;1.047e+00;4.000e-01;2.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.922020;1.047e+00;6.667e-01;4.539e-02;6.368e-01;4.336e-02;1.060e+00;1.060e+00;6.505e-01;7.495e-02;1.047e+00;4.000e-01;2.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.923020;1.047e+00;6.667e-01;4.540e-02;6.368e-01;4.337e-02;1.060e+00;1.060e+00;6.505e-01;7.497e-02;1.047e+00;4.000e-01;2.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.924020;1.047e+00;6.667e-01;4.541e-02;6.368e-01;4.338e-02;1.060e+00;1.060e+00;6.505e-01;7.498e-02;1.047e+00;4.000e-01;2.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.925020;1.047e+00;6.667e-01;4.542e-02;6.368e-01;4.339e-02;1.060e+00;1.060e+00;6.505e-01;7.499e-02;1.047e+00;4.000e-01;2.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.926020;1.047e+00;6.667e-01;4.544e-02;6.368e-01;4.340e-02;1.060e+00;1.060e+00;6.505e-01;7.500e-02;1.047e+00;4.000e-01;2.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.927020;1.047e+00;6.667e-01;4.545e-02;6.368e-01;4.342e-02;1.060e+00;1.060e+00;6.505e-01;7.501e-02;1.047e+00;4.000e-01;2.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.928020;1.047e+00;6.667e-01;4.546e-02;6.368e-01;4.343e-02;1.060e+00;1.060e+00;6.505e-01;7.503e-02;1.047e+00;4.000e-01;2.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.929020;1.047e+00;6.667e-01;4.547e-02;6.368e-01;4.344e-02;1.060e+00;1.060e+00;6.505e-01;7.504e-02;1.047e+00;4.000e-01;2.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.930020;1.047e+00;6.667e-01;4.548e-02;6.368e-01;4.345e-02;1.060e+00;1.060e+00;6.505e-01;7.505e-02;1.047e+00;4.000e-01;2.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.931020;1.047e+00;6.667e-01;4.550e-02;6.368e-01;4.346e-02;1.060e+00;1.060e+00;6.505e-01;7.506e-02;1.047e+00;4.000e-01;2.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.932020;1.047e+00;6.667e-01;4.551e-02;6.368e-01;4.348e-02;1.060e+00;1.060e+00;6.505e-01;7.507e-02;1.047e+00;4.000e-01;2.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.933020;1.047e+00;6.667e-01;4.552e-02;6.368e-01;4.349e-02;1.060e+00;1.060e+00;6.505e-01;7.508e-02;1.047e+00;4.000e-01;2.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.934020;1.047e+00;6.667e-01;4.554e-02;6.368e-01;4.350e-02;1.060e+00;1.060e+00;6.505e-01;7.510e-02;1.047e+00;4.000e-01;2.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.936020;1.047e+00;6.667e-01;4.556e-02;6.368e-01;4.352e-02;1.060e+00;1.060e+00;6.505e-01;7.512e-02;1.047e+00;4.000e-01;2.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.937020;1.047e+00;6.667e-01;4.557e-02;6.368e-01;4.353e-02;1.060e+00;1.060e+00;6.505e-01;7.513e-02;1.047e+00;4.000e-01;2.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.938020;1.047e+00;6.667e-01;4.559e-02;6.368e-01;4.355e-02;1.060e+00;1.060e+00;6.505e-01;7.514e-02;1.047e+00;4.000e-01;2.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.939020;1.047e+00;6.667e-01;4.560e-02;6.368e-01;4.356e-02;1.061e+00;1.060e+00;6.505e-01;7.516e-02;1.047e+00;4.000e-01;2.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.940020;1.047e+00;6.667e-01;4.561e-02;6.368e-01;4.357e-02;1.061e+00;1.060e+00;6.505e-01;7.517e-02;1.047e+00;4.000e-01;2.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.941020;1.047e+00;6.667e-01;4.562e-02;6.368e-01;4.358e-02;1.061e+00;1.060e+00;6.505e-01;7.518e-02;1.047e+00;4.000e-01;2.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.942020;1.047e+00;6.667e-01;4.564e-02;6.368e-01;4.360e-02;1.061e+00;1.060e+00;6.505e-01;7.519e-02;1.047e+00;4.000e-01;2.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.944020;1.047e+00;6.667e-01;4.566e-02;6.368e-01;4.362e-02;1.061e+00;1.060e+00;6.505e-01;7.521e-02;1.047e+00;4.000e-01;2.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.945020;1.047e+00;6.667e-01;4.567e-02;6.368e-01;4.363e-02;1.061e+00;1.060e+00;6.505e-01;7.523e-02;1.047e+00;4.000e-01;2.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.946020;1.047e+00;6.667e-01;4.569e-02;6.368e-01;4.364e-02;1.061e+00;1.060e+00;6.505e-01;7.524e-02;1.047e+00;4.000e-01;2.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.947020;1.047e+00;6.667e-01;4.570e-02;6.368e-01;4.365e-02;1.061e+00;1.060e+00;6.505e-01;7.525e-02;1.047e+00;4.000e-01;2.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.948020;1.047e+00;6.667e-01;4.571e-02;6.368e-01;4.367e-02;1.061e+00;1.060e+00;6.505e-01;7.526e-02;1.047e+00;4.000e-01;2.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.949020;1.047e+00;6.667e-01;4.572e-02;6.368e-01;4.368e-02;1.061e+00;1.060e+00;6.505e-01;7.527e-02;1.047e+00;4.000e-01;2.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.950020;1.047e+00;6.667e-01;4.574e-02;6.368e-01;4.369e-02;1.061e+00;1.060e+00;6.505e-01;7.529e-02;1.047e+00;4.000e-01;2.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.952020;1.047e+00;6.667e-01;4.576e-02;6.368e-01;4.371e-02;1.061e+00;1.060e+00;6.505e-01;7.531e-02;1.047e+00;4.000e-01;2.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.953020;1.047e+00;6.667e-01;4.577e-02;6.368e-01;4.373e-02;1.061e+00;1.060e+00;6.505e-01;7.532e-02;1.047e+00;4.000e-01;2.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.954020;1.047e+00;6.667e-01;4.579e-02;6.368e-01;4.374e-02;1.061e+00;1.060e+00;6.505e-01;7.533e-02;1.047e+00;4.000e-01;2.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.955020;1.047e+00;6.667e-01;4.580e-02;6.368e-01;4.375e-02;1.061e+00;1.060e+00;6.505e-01;7.534e-02;1.047e+00;4.000e-01;2.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.956020;1.047e+00;6.667e-01;4.581e-02;6.368e-01;4.376e-02;1.061e+00;1.060e+00;6.505e-01;7.536e-02;1.047e+00;4.000e-01;2.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.957020;1.047e+00;6.667e-01;4.582e-02;6.368e-01;4.377e-02;1.061e+00;1.060e+00;6.505e-01;7.537e-02;1.047e+00;4.000e-01;2.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.958020;1.047e+00;6.667e-01;4.584e-02;6.368e-01;4.379e-02;1.061e+00;1.060e+00;6.505e-01;7.538e-02;1.047e+00;4.000e-01;2.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.960020;1.047e+00;6.667e-01;4.586e-02;6.368e-01;4.381e-02;1.061e+00;1.060e+00;6.505e-01;7.540e-02;1.047e+00;4.000e-01;2.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.961020;1.047e+00;6.667e-01;4.587e-02;6.368e-01;4.382e-02;1.061e+00;1.060e+00;6.505e-01;7.541e-02;1.047e+00;4.000e-01;2.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.962020;1.047e+00;6.667e-01;4.589e-02;6.368e-01;4.383e-02;1.061e+00;1.060e+00;6.505e-01;7.543e-02;1.047e+00;4.000e-01;2.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.963020;1.047e+00;6.667e-01;4.590e-02;6.368e-01;4.384e-02;1.061e+00;1.060e+00;6.505e-01;7.544e-02;1.047e+00;4.000e-01;2.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.964020;1.047e+00;6.667e-01;4.591e-02;6.368e-01;4.386e-02;1.061e+00;1.060e+00;6.505e-01;7.545e-02;1.047e+00;4.000e-01;2.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.965020;1.047e+00;6.667e-01;4.592e-02;6.368e-01;4.387e-02;1.061e+00;1.060e+00;6.505e-01;7.546e-02;1.047e+00;4.000e-01;2.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.966020;1.047e+00;6.667e-01;4.593e-02;6.368e-01;4.388e-02;1.061e+00;1.060e+00;6.505e-01;7.547e-02;1.047e+00;4.000e-01;2.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.967020;1.047e+00;6.667e-01;4.595e-02;6.368e-01;4.389e-02;1.061e+00;1.060e+00;6.505e-01;7.548e-02;1.047e+00;4.000e-01;2.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.968020;1.047e+00;6.667e-01;4.596e-02;6.368e-01;4.390e-02;1.061e+00;1.060e+00;6.505e-01;7.550e-02;1.047e+00;4.000e-01;2.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.969020;1.047e+00;6.667e-01;4.597e-02;6.368e-01;4.392e-02;1.061e+00;1.060e+00;6.505e-01;7.551e-02;1.047e+00;4.000e-01;2.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.970020;1.047e+00;6.667e-01;4.599e-02;6.368e-01;4.393e-02;1.061e+00;1.060e+00;6.505e-01;7.552e-02;1.047e+00;4.000e-01;2.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.972020;1.047e+00;6.667e-01;4.601e-02;6.368e-01;4.395e-02;1.061e+00;1.060e+00;6.505e-01;7.554e-02;1.047e+00;4.000e-01;2.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.973020;1.047e+00;6.667e-01;4.602e-02;6.368e-01;4.396e-02;1.061e+00;1.060e+00;6.505e-01;7.555e-02;1.047e+00;4.000e-01;2.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.974020;1.047e+00;6.667e-01;4.603e-02;6.368e-01;4.397e-02;1.061e+00;1.060e+00;6.505e-01;7.556e-02;1.047e+00;4.000e-01;2.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.975020;1.047e+00;6.667e-01;4.605e-02;6.368e-01;4.399e-02;1.061e+00;1.060e+00;6.505e-01;7.558e-02;1.047e+00;4.000e-01;2.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.976020;1.047e+00;6.667e-01;4.606e-02;6.368e-01;4.400e-02;1.061e+00;1.060e+00;6.505e-01;7.559e-02;1.047e+00;4.000e-01;2.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.977020;1.047e+00;6.667e-01;4.607e-02;6.368e-01;4.401e-02;1.061e+00;1.060e+00;6.505e-01;7.560e-02;1.047e+00;4.000e-01;2.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.978020;1.047e+00;6.667e-01;4.609e-02;6.368e-01;4.402e-02;1.061e+00;1.060e+00;6.505e-01;7.561e-02;1.047e+00;4.000e-01;2.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.979020;1.047e+00;6.667e-01;4.610e-02;6.368e-01;4.403e-02;1.061e+00;1.060e+00;6.505e-01;7.562e-02;1.047e+00;4.000e-01;2.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.980020;1.047e+00;6.667e-01;4.611e-02;6.368e-01;4.404e-02;1.061e+00;1.060e+00;6.505e-01;7.563e-02;1.047e+00;4.000e-01;2.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.981020;1.047e+00;6.667e-01;4.612e-02;6.368e-01;4.406e-02;1.061e+00;1.060e+00;6.505e-01;7.565e-02;1.047e+00;4.000e-01;2.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.982020;1.047e+00;6.667e-01;4.613e-02;6.368e-01;4.407e-02;1.061e+00;1.060e+00;6.505e-01;7.566e-02;1.047e+00;4.000e-01;2.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.983020;1.047e+00;6.667e-01;4.615e-02;6.368e-01;4.408e-02;1.061e+00;1.060e+00;6.505e-01;7.567e-02;1.047e+00;4.000e-01;2.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.984020;1.047e+00;6.667e-01;4.616e-02;6.368e-01;4.409e-02;1.061e+00;1.060e+00;6.505e-01;7.568e-02;1.047e+00;4.000e-01;2.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.985020;1.047e+00;6.667e-01;4.617e-02;6.368e-01;4.410e-02;1.061e+00;1.060e+00;6.505e-01;7.569e-02;1.047e+00;4.000e-01;2.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.986020;1.047e+00;6.667e-01;4.618e-02;6.368e-01;4.412e-02;1.061e+00;1.060e+00;6.505e-01;7.570e-02;1.047e+00;4.000e-01;2.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.987020;1.047e+00;6.667e-01;4.619e-02;6.368e-01;4.413e-02;1.061e+00;1.060e+00;6.505e-01;7.572e-02;1.047e+00;4.000e-01;2.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.988020;1.047e+00;6.667e-01;4.621e-02;6.368e-01;4.414e-02;1.061e+00;1.060e+00;6.505e-01;7.573e-02;1.047e+00;4.000e-01;2.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.990020;1.047e+00;6.667e-01;4.623e-02;6.368e-01;4.416e-02;1.061e+00;1.060e+00;6.505e-01;7.575e-02;1.047e+00;4.000e-01;2.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.991020;1.047e+00;6.667e-01;4.625e-02;6.368e-01;4.418e-02;1.061e+00;1.060e+00;6.505e-01;7.576e-02;1.047e+00;4.000e-01;2.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.992020;1.047e+00;6.667e-01;4.626e-02;6.368e-01;4.419e-02;1.061e+00;1.060e+00;6.505e-01;7.577e-02;1.047e+00;4.000e-01;2.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.993020;1.047e+00;6.667e-01;4.627e-02;6.368e-01;4.420e-02;1.061e+00;1.060e+00;6.505e-01;7.579e-02;1.047e+00;4.000e-01;2.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.995020;1.047e+00;6.667e-01;4.629e-02;6.368e-01;4.422e-02;1.061e+00;1.060e+00;6.505e-01;7.581e-02;1.047e+00;4.000e-01;2.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.996020;1.047e+00;6.667e-01;4.631e-02;6.368e-01;4.423e-02;1.061e+00;1.060e+00;6.505e-01;7.582e-02;1.047e+00;4.000e-01;2.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.997020;1.047e+00;6.667e-01;4.632e-02;6.368e-01;4.425e-02;1.061e+00;1.060e+00;6.505e-01;7.583e-02;1.047e+00;4.000e-01;2.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
22.999020;1.047e+00;6.667e-01;4.634e-02;6.368e-01;4.427e-02;1.061e+00;1.060e+00;6.505e-01;7.585e-02;1.047e+00;4.000e-01;2.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.000020;1.047e+00;6.667e-01;4.636e-02;6.368e-01;4.428e-02;1.061e+00;1.060e+00;6.505e-01;7.587e-02;1.047e+00;4.000e-01;2.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.001020;1.047e+00;6.667e-01;4.637e-02;6.368e-01;4.429e-02;1.061e+00;1.061e+00;6.505e-01;7.588e-02;1.047e+00;4.000e-01;2.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.002020;1.047e+00;6.667e-01;4.638e-02;6.368e-01;4.430e-02;1.061e+00;1.061e+00;6.505e-01;7.589e-02;1.047e+00;4.000e-01;2.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.003020;1.047e+00;6.667e-01;4.639e-02;6.368e-01;4.431e-02;1.061e+00;1.061e+00;6.505e-01;7.590e-02;1.047e+00;4.000e-01;2.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.004020;1.047e+00;6.667e-01;4.641e-02;6.368e-01;4.433e-02;1.061e+00;1.061e+00;6.505e-01;7.591e-02;1.047e+00;4.000e-01;2.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.005020;1.047e+00;6.667e-01;4.642e-02;6.368e-01;4.434e-02;1.061e+00;1.061e+00;6.505e-01;7.592e-02;1.047e+00;4.000e-01;2.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.006020;1.047e+00;6.667e-01;4.643e-02;6.368e-01;4.435e-02;1.061e+00;1.061e+00;6.505e-01;7.594e-02;1.047e+00;4.000e-01;2.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.007020;1.047e+00;6.667e-01;4.644e-02;6.368e-01;4.436e-02;1.061e+00;1.061e+00;6.505e-01;7.595e-02;1.047e+00;4.000e-01;2.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.008020;1.047e+00;6.667e-01;4.645e-02;6.368e-01;4.437e-02;1.061e+00;1.061e+00;6.505e-01;7.596e-02;1.047e+00;4.000e-01;2.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.009020;1.047e+00;6.667e-01;4.647e-02;6.368e-01;4.438e-02;1.061e+00;1.061e+00;6.505e-01;7.597e-02;1.047e+00;4.000e-01;2.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.010020;1.047e+00;6.667e-01;4.648e-02;6.368e-01;4.440e-02;1.061e+00;1.061e+00;6.504e-01;7.598e-02;1.047e+00;4.000e-01;2.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.011020;1.047e+00;6.667e-01;4.649e-02;6.368e-01;4.441e-02;1.061e+00;1.061e+00;6.504e-01;7.599e-02;1.047e+00;4.000e-01;2.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.012020;1.047e+00;6.667e-01;4.650e-02;6.368e-01;4.442e-02;1.061e+00;1.061e+00;6.504e-01;7.600e-02;1.047e+00;4.000e-01;2.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.013020;1.047e+00;6.667e-01;4.652e-02;6.368e-01;4.443e-02;1.061e+00;1.061e+00;6.504e-01;7.601e-02;1.047e+00;4.000e-01;2.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.014020;1.047e+00;6.667e-01;4.653e-02;6.368e-01;4.444e-02;1.061e+00;1.061e+00;6.504e-01;7.603e-02;1.047e+00;4.000e-01;2.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.015020;1.047e+00;6.667e-01;4.654e-02;6.368e-01;4.445e-02;1.061e+00;1.061e+00;6.504e-01;7.604e-02;1.047e+00;4.000e-01;2.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.016020;1.047e+00;6.667e-01;4.655e-02;6.368e-01;4.447e-02;1.061e+00;1.061e+00;6.504e-01;7.605e-02;1.047e+00;4.000e-01;2.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.017020;1.047e+00;6.667e-01;4.656e-02;6.368e-01;4.448e-02;1.061e+00;1.061e+00;6.504e-01;7.606e-02;1.047e+00;4.000e-01;2.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.018020;1.047e+00;6.667e-01;4.658e-02;6.368e-01;4.449e-02;1.061e+00;1.061e+00;6.504e-01;7.607e-02;1.047e+00;4.000e-01;2.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.019020;1.047e+00;6.667e-01;4.659e-02;6.368e-01;4.450e-02;1.061e+00;1.061e+00;6.504e-01;7.608e-02;1.047e+00;4.000e-01;2.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.020020;1.047e+00;6.667e-01;4.660e-02;6.368e-01;4.451e-02;1.061e+00;1.061e+00;6.504e-01;7.610e-02;1.047e+00;4.000e-01;2.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.021020;1.047e+00;6.667e-01;4.661e-02;6.368e-01;4.452e-02;1.061e+00;1.061e+00;6.504e-01;7.611e-02;1.047e+00;4.000e-01;2.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.022020;1.047e+00;6.667e-01;4.662e-02;6.368e-01;4.454e-02;1.061e+00;1.061e+00;6.504e-01;7.612e-02;1.047e+00;4.000e-01;2.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.023020;1.047e+00;6.667e-01;4.664e-02;6.368e-01;4.455e-02;1.061e+00;1.061e+00;6.504e-01;7.613e-02;1.047e+00;4.000e-01;2.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.025020;1.047e+00;6.667e-01;4.666e-02;6.368e-01;4.457e-02;1.061e+00;1.061e+00;6.504e-01;7.615e-02;1.047e+00;4.000e-01;2.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.026020;1.047e+00;6.667e-01;4.667e-02;6.368e-01;4.458e-02;1.061e+00;1.061e+00;6.504e-01;7.616e-02;1.047e+00;4.000e-01;2.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.027020;1.047e+00;6.667e-01;4.669e-02;6.368e-01;4.459e-02;1.061e+00;1.061e+00;6.504e-01;7.618e-02;1.047e+00;4.000e-01;2.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.028020;1.047e+00;6.667e-01;4.670e-02;6.368e-01;4.461e-02;1.061e+00;1.061e+00;6.504e-01;7.619e-02;1.047e+00;4.000e-01;2.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.029020;1.047e+00;6.667e-01;4.671e-02;6.368e-01;4.462e-02;1.061e+00;1.061e+00;6.504e-01;7.620e-02;1.047e+00;4.000e-01;2.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.030020;1.047e+00;6.667e-01;4.672e-02;6.368e-01;4.463e-02;1.061e+00;1.061e+00;6.504e-01;7.621e-02;1.047e+00;4.000e-01;2.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.031020;1.047e+00;6.667e-01;4.673e-02;6.368e-01;4.464e-02;1.061e+00;1.061e+00;6.504e-01;7.622e-02;1.047e+00;4.000e-01;2.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.032020;1.047e+00;6.667e-01;4.675e-02;6.368e-01;4.465e-02;1.061e+00;1.061e+00;6.504e-01;7.623e-02;1.047e+00;4.000e-01;2.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.033020;1.047e+00;6.667e-01;4.676e-02;6.368e-01;4.466e-02;1.061e+00;1.061e+00;6.504e-01;7.624e-02;1.047e+00;4.000e-01;2.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.034020;1.047e+00;6.667e-01;4.677e-02;6.368e-01;4.468e-02;1.061e+00;1.061e+00;6.504e-01;7.625e-02;1.047e+00;4.000e-01;2.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.035020;1.047e+00;6.667e-01;4.678e-02;6.368e-01;4.469e-02;1.061e+00;1.061e+00;6.504e-01;7.627e-02;1.047e+00;4.000e-01;2.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.036020;1.047e+00;6.667e-01;4.679e-02;6.368e-01;4.470e-02;1.061e+00;1.061e+00;6.504e-01;7.628e-02;1.047e+00;4.000e-01;2.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.037020;1.047e+00;6.667e-01;4.681e-02;6.368e-01;4.471e-02;1.061e+00;1.061e+00;6.504e-01;7.629e-02;1.047e+00;4.000e-01;2.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.039020;1.047e+00;6.667e-01;4.683e-02;6.368e-01;4.473e-02;1.061e+00;1.061e+00;6.504e-01;7.631e-02;1.047e+00;4.000e-01;2.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.040020;1.047e+00;6.667e-01;4.684e-02;6.368e-01;4.475e-02;1.061e+00;1.061e+00;6.504e-01;7.632e-02;1.047e+00;4.000e-01;2.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.041020;1.047e+00;6.667e-01;4.686e-02;6.368e-01;4.476e-02;1.061e+00;1.061e+00;6.504e-01;7.633e-02;1.047e+00;4.000e-01;2.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.042020;1.047e+00;6.667e-01;4.687e-02;6.368e-01;4.477e-02;1.061e+00;1.061e+00;6.504e-01;7.635e-02;1.047e+00;4.000e-01;2.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.044020;1.047e+00;6.667e-01;4.689e-02;6.368e-01;4.479e-02;1.061e+00;1.061e+00;6.504e-01;7.637e-02;1.047e+00;4.000e-01;2.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.045020;1.047e+00;6.667e-01;4.690e-02;6.368e-01;4.480e-02;1.061e+00;1.061e+00;6.504e-01;7.638e-02;1.047e+00;4.000e-01;2.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.046020;1.047e+00;6.667e-01;4.692e-02;6.368e-01;4.481e-02;1.061e+00;1.061e+00;6.504e-01;7.639e-02;1.047e+00;4.000e-01;2.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.047020;1.047e+00;6.667e-01;4.693e-02;6.368e-01;4.482e-02;1.061e+00;1.061e+00;6.504e-01;7.640e-02;1.047e+00;4.000e-01;2.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.048020;1.047e+00;6.667e-01;4.694e-02;6.368e-01;4.484e-02;1.061e+00;1.061e+00;6.504e-01;7.641e-02;1.047e+00;4.000e-01;2.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.049020;1.047e+00;6.667e-01;4.695e-02;6.368e-01;4.485e-02;1.061e+00;1.061e+00;6.504e-01;7.642e-02;1.047e+00;4.000e-01;2.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.050020;1.047e+00;6.667e-01;4.696e-02;6.368e-01;4.486e-02;1.061e+00;1.061e+00;6.504e-01;7.644e-02;1.047e+00;4.000e-01;2.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.051020;1.047e+00;6.667e-01;4.698e-02;6.368e-01;4.487e-02;1.061e+00;1.061e+00;6.504e-01;7.645e-02;1.047e+00;4.000e-01;2.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.052020;1.047e+00;6.667e-01;4.699e-02;6.368e-01;4.488e-02;1.061e+00;1.061e+00;6.504e-01;7.646e-02;1.047e+00;4.000e-01;2.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.053020;1.047e+00;6.667e-01;4.700e-02;6.368e-01;4.489e-02;1.061e+00;1.061e+00;6.504e-01;7.647e-02;1.047e+00;4.000e-01;2.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.054020;1.047e+00;6.667e-01;4.701e-02;6.368e-01;4.491e-02;1.061e+00;1.061e+00;6.504e-01;7.648e-02;1.047e+00;4.000e-01;2.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.055020;1.047e+00;6.667e-01;4.702e-02;6.368e-01;4.492e-02;1.061e+00;1.061e+00;6.504e-01;7.649e-02;1.047e+00;4.000e-01;2.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.056020;1.047e+00;6.667e-01;4.704e-02;6.368e-01;4.493e-02;1.061e+00;1.061e+00;6.504e-01;7.650e-02;1.047e+00;4.000e-01;2.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.057020;1.047e+00;6.667e-01;4.705e-02;6.368e-01;4.494e-02;1.061e+00;1.061e+00;6.504e-01;7.652e-02;1.047e+00;4.000e-01;2.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.058020;1.047e+00;6.667e-01;4.706e-02;6.368e-01;4.495e-02;1.061e+00;1.061e+00;6.504e-01;7.653e-02;1.047e+00;4.000e-01;2.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.059020;1.047e+00;6.667e-01;4.707e-02;6.368e-01;4.496e-02;1.061e+00;1.061e+00;6.504e-01;7.654e-02;1.047e+00;4.000e-01;2.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.060020;1.047e+00;6.667e-01;4.708e-02;6.368e-01;4.497e-02;1.061e+00;1.061e+00;6.504e-01;7.655e-02;1.047e+00;4.000e-01;2.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.061020;1.047e+00;6.667e-01;4.710e-02;6.368e-01;4.499e-02;1.061e+00;1.061e+00;6.504e-01;7.656e-02;1.047e+00;4.000e-01;2.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.062020;1.047e+00;6.667e-01;4.711e-02;6.368e-01;4.500e-02;1.061e+00;1.061e+00;6.504e-01;7.657e-02;1.047e+00;4.000e-01;2.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.064020;1.047e+00;6.667e-01;4.713e-02;6.368e-01;4.502e-02;1.061e+00;1.061e+00;6.504e-01;7.659e-02;1.047e+00;4.000e-01;2.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.065020;1.047e+00;6.667e-01;4.714e-02;6.368e-01;4.503e-02;1.061e+00;1.061e+00;6.504e-01;7.661e-02;1.047e+00;4.000e-01;2.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.066020;1.047e+00;6.667e-01;4.716e-02;6.368e-01;4.504e-02;1.061e+00;1.061e+00;6.504e-01;7.662e-02;1.047e+00;4.000e-01;2.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.067020;1.047e+00;6.667e-01;4.717e-02;6.368e-01;4.505e-02;1.061e+00;1.061e+00;6.504e-01;7.663e-02;1.047e+00;4.000e-01;2.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.068020;1.047e+00;6.667e-01;4.718e-02;6.368e-01;4.507e-02;1.061e+00;1.061e+00;6.504e-01;7.664e-02;1.047e+00;4.000e-01;2.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.069020;1.047e+00;6.667e-01;4.719e-02;6.368e-01;4.508e-02;1.061e+00;1.061e+00;6.504e-01;7.665e-02;1.047e+00;4.000e-01;2.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.070020;1.047e+00;6.667e-01;4.720e-02;6.368e-01;4.509e-02;1.061e+00;1.061e+00;6.504e-01;7.666e-02;1.047e+00;4.000e-01;2.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.071020;1.047e+00;6.667e-01;4.722e-02;6.368e-01;4.510e-02;1.061e+00;1.061e+00;6.504e-01;7.667e-02;1.047e+00;4.000e-01;2.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.072020;1.047e+00;6.667e-01;4.723e-02;6.368e-01;4.511e-02;1.061e+00;1.061e+00;6.504e-01;7.669e-02;1.047e+00;4.000e-01;2.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.073020;1.047e+00;6.667e-01;4.724e-02;6.368e-01;4.512e-02;1.061e+00;1.061e+00;6.504e-01;7.670e-02;1.047e+00;4.000e-01;2.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.074020;1.047e+00;6.667e-01;4.725e-02;6.368e-01;4.513e-02;1.061e+00;1.061e+00;6.504e-01;7.671e-02;1.047e+00;4.000e-01;2.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.075020;1.047e+00;6.667e-01;4.726e-02;6.368e-01;4.515e-02;1.061e+00;1.061e+00;6.504e-01;7.672e-02;1.047e+00;4.000e-01;2.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.076020;1.047e+00;6.667e-01;4.728e-02;6.368e-01;4.516e-02;1.061e+00;1.061e+00;6.504e-01;7.673e-02;1.047e+00;4.000e-01;2.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.077020;1.047e+00;6.667e-01;4.729e-02;6.368e-01;4.517e-02;1.061e+00;1.061e+00;6.504e-01;7.674e-02;1.047e+00;4.000e-01;2.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.079020;1.047e+00;6.667e-01;4.731e-02;6.368e-01;4.519e-02;1.061e+00;1.061e+00;6.504e-01;7.676e-02;1.047e+00;4.000e-01;2.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.080020;1.047e+00;6.667e-01;4.732e-02;6.368e-01;4.520e-02;1.061e+00;1.061e+00;6.504e-01;7.677e-02;1.047e+00;4.000e-01;2.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.081020;1.047e+00;6.667e-01;4.734e-02;6.368e-01;4.521e-02;1.061e+00;1.061e+00;6.504e-01;7.678e-02;1.047e+00;4.000e-01;2.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.082020;1.047e+00;6.667e-01;4.735e-02;6.368e-01;4.522e-02;1.061e+00;1.061e+00;6.504e-01;7.680e-02;1.047e+00;4.000e-01;2.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.083020;1.047e+00;6.667e-01;4.736e-02;6.368e-01;4.524e-02;1.061e+00;1.061e+00;6.504e-01;7.681e-02;1.047e+00;4.000e-01;2.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.086020;1.047e+00;6.667e-01;4.739e-02;6.368e-01;4.527e-02;1.061e+00;1.061e+00;6.504e-01;7.684e-02;1.047e+00;4.000e-01;2.844e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.087020;1.047e+00;6.667e-01;4.741e-02;6.368e-01;4.528e-02;1.061e+00;1.061e+00;6.504e-01;7.685e-02;1.047e+00;4.000e-01;2.844e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.088020;1.047e+00;6.667e-01;4.742e-02;6.368e-01;4.529e-02;1.061e+00;1.061e+00;6.504e-01;7.686e-02;1.047e+00;4.000e-01;2.845e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.089020;1.047e+00;6.667e-01;4.743e-02;6.368e-01;4.530e-02;1.061e+00;1.061e+00;6.504e-01;7.688e-02;1.047e+00;4.000e-01;2.846e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.090020;1.047e+00;6.667e-01;4.744e-02;6.368e-01;4.532e-02;1.061e+00;1.061e+00;6.504e-01;7.689e-02;1.047e+00;4.000e-01;2.847e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.091020;1.047e+00;6.667e-01;4.745e-02;6.368e-01;4.533e-02;1.061e+00;1.061e+00;6.504e-01;7.690e-02;1.047e+00;4.000e-01;2.847e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.092020;1.047e+00;6.667e-01;4.747e-02;6.368e-01;4.534e-02;1.061e+00;1.061e+00;6.504e-01;7.691e-02;1.047e+00;4.000e-01;2.848e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.093020;1.047e+00;6.667e-01;4.748e-02;6.368e-01;4.535e-02;1.061e+00;1.061e+00;6.504e-01;7.692e-02;1.047e+00;4.000e-01;2.849e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.094020;1.047e+00;6.667e-01;4.749e-02;6.368e-01;4.536e-02;1.061e+00;1.061e+00;6.504e-01;7.693e-02;1.047e+00;4.000e-01;2.849e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.096020;1.047e+00;6.667e-01;4.751e-02;6.368e-01;4.538e-02;1.061e+00;1.061e+00;6.504e-01;7.695e-02;1.047e+00;4.000e-01;2.851e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.097020;1.047e+00;6.667e-01;4.752e-02;6.368e-01;4.539e-02;1.061e+00;1.061e+00;6.504e-01;7.696e-02;1.047e+00;4.000e-01;2.851e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.098020;1.047e+00;6.667e-01;4.754e-02;6.368e-01;4.541e-02;1.061e+00;1.061e+00;6.504e-01;7.697e-02;1.047e+00;4.000e-01;2.852e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.099020;1.047e+00;6.667e-01;4.755e-02;6.368e-01;4.542e-02;1.061e+00;1.061e+00;6.504e-01;7.699e-02;1.047e+00;4.000e-01;2.853e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.100020;1.047e+00;6.667e-01;4.756e-02;6.368e-01;4.543e-02;1.061e+00;1.061e+00;6.504e-01;7.700e-02;1.047e+00;4.000e-01;2.854e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.101020;1.047e+00;6.667e-01;4.757e-02;6.368e-01;4.544e-02;1.061e+00;1.061e+00;6.504e-01;7.701e-02;1.047e+00;4.000e-01;2.854e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.103020;1.047e+00;6.667e-01;4.759e-02;6.368e-01;4.546e-02;1.061e+00;1.061e+00;6.504e-01;7.703e-02;1.047e+00;4.000e-01;2.856e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.104020;1.047e+00;6.667e-01;4.761e-02;6.368e-01;4.547e-02;1.061e+00;1.061e+00;6.504e-01;7.704e-02;1.047e+00;4.000e-01;2.856e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.106020;1.047e+00;6.667e-01;4.763e-02;6.368e-01;4.549e-02;1.061e+00;1.061e+00;6.504e-01;7.706e-02;1.047e+00;4.000e-01;2.858e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.107020;1.047e+00;6.667e-01;4.764e-02;6.368e-01;4.551e-02;1.061e+00;1.061e+00;6.504e-01;7.707e-02;1.047e+00;4.000e-01;2.859e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.108020;1.047e+00;6.667e-01;4.766e-02;6.368e-01;4.552e-02;1.061e+00;1.061e+00;6.504e-01;7.709e-02;1.047e+00;4.000e-01;2.859e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.110020;1.047e+00;6.667e-01;4.768e-02;6.368e-01;4.554e-02;1.061e+00;1.061e+00;6.504e-01;7.711e-02;1.047e+00;4.000e-01;2.861e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.111020;1.047e+00;6.667e-01;4.769e-02;6.368e-01;4.555e-02;1.061e+00;1.061e+00;6.504e-01;7.712e-02;1.047e+00;4.000e-01;2.861e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.113020;1.047e+00;6.667e-01;4.771e-02;6.368e-01;4.557e-02;1.061e+00;1.061e+00;6.504e-01;7.714e-02;1.047e+00;4.000e-01;2.863e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.114020;1.047e+00;6.667e-01;4.773e-02;6.368e-01;4.559e-02;1.061e+00;1.061e+00;6.504e-01;7.715e-02;1.047e+00;4.000e-01;2.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.115020;1.047e+00;6.667e-01;4.774e-02;6.368e-01;4.560e-02;1.061e+00;1.061e+00;6.504e-01;7.716e-02;1.047e+00;4.000e-01;2.864e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.116020;1.047e+00;6.667e-01;4.775e-02;6.368e-01;4.561e-02;1.061e+00;1.061e+00;6.504e-01;7.717e-02;1.047e+00;4.000e-01;2.865e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.117020;1.047e+00;6.667e-01;4.776e-02;6.368e-01;4.562e-02;1.061e+00;1.061e+00;6.504e-01;7.719e-02;1.047e+00;4.000e-01;2.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.118020;1.047e+00;6.667e-01;4.777e-02;6.368e-01;4.563e-02;1.061e+00;1.061e+00;6.504e-01;7.720e-02;1.047e+00;4.000e-01;2.866e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.119020;1.047e+00;6.667e-01;4.778e-02;6.368e-01;4.564e-02;1.061e+00;1.061e+00;6.504e-01;7.721e-02;1.047e+00;4.000e-01;2.867e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.120020;1.047e+00;6.667e-01;4.780e-02;6.368e-01;4.565e-02;1.061e+00;1.061e+00;6.504e-01;7.722e-02;1.047e+00;4.000e-01;2.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.121020;1.047e+00;6.667e-01;4.781e-02;6.368e-01;4.566e-02;1.061e+00;1.061e+00;6.504e-01;7.723e-02;1.047e+00;4.000e-01;2.868e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.122020;1.047e+00;6.667e-01;4.782e-02;6.368e-01;4.567e-02;1.061e+00;1.061e+00;6.504e-01;7.724e-02;1.047e+00;4.000e-01;2.869e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.123020;1.047e+00;6.667e-01;4.783e-02;6.368e-01;4.569e-02;1.061e+00;1.061e+00;6.504e-01;7.725e-02;1.047e+00;4.000e-01;2.870e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.124020;1.047e+00;6.667e-01;4.784e-02;6.368e-01;4.570e-02;1.061e+00;1.061e+00;6.504e-01;7.726e-02;1.047e+00;4.000e-01;2.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.125020;1.047e+00;6.667e-01;4.785e-02;6.368e-01;4.571e-02;1.061e+00;1.061e+00;6.504e-01;7.727e-02;1.047e+00;4.000e-01;2.871e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.126020;1.047e+00;6.667e-01;4.787e-02;6.368e-01;4.572e-02;1.061e+00;1.061e+00;6.504e-01;7.728e-02;1.047e+00;4.000e-01;2.872e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.127020;1.047e+00;6.667e-01;4.788e-02;6.368e-01;4.573e-02;1.061e+00;1.061e+00;6.504e-01;7.729e-02;1.047e+00;4.000e-01;2.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.128020;1.047e+00;6.667e-01;4.789e-02;6.368e-01;4.574e-02;1.061e+00;1.061e+00;6.504e-01;7.731e-02;1.047e+00;4.000e-01;2.873e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.130020;1.047e+00;6.667e-01;4.791e-02;6.368e-01;4.576e-02;1.061e+00;1.061e+00;6.504e-01;7.733e-02;1.047e+00;4.000e-01;2.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.131020;1.047e+00;6.667e-01;4.793e-02;6.368e-01;4.578e-02;1.061e+00;1.061e+00;6.504e-01;7.734e-02;1.047e+00;4.000e-01;2.875e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.134020;1.047e+00;6.667e-01;4.796e-02;6.368e-01;4.581e-02;1.061e+00;1.061e+00;6.504e-01;7.737e-02;1.047e+00;4.000e-01;2.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.135020;1.047e+00;6.667e-01;4.797e-02;6.368e-01;4.582e-02;1.061e+00;1.061e+00;6.504e-01;7.738e-02;1.047e+00;4.000e-01;2.878e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.136020;1.047e+00;6.667e-01;4.798e-02;6.368e-01;4.583e-02;1.061e+00;1.061e+00;6.504e-01;7.739e-02;1.047e+00;4.000e-01;2.879e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.137020;1.047e+00;6.667e-01;4.800e-02;6.368e-01;4.584e-02;1.061e+00;1.061e+00;6.504e-01;7.741e-02;1.047e+00;4.000e-01;2.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.138020;1.047e+00;6.667e-01;4.801e-02;6.368e-01;4.585e-02;1.061e+00;1.061e+00;6.504e-01;7.742e-02;1.047e+00;4.000e-01;2.880e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.139020;1.047e+00;6.667e-01;4.802e-02;6.368e-01;4.587e-02;1.061e+00;1.061e+00;6.504e-01;7.743e-02;1.047e+00;4.000e-01;2.881e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.140020;1.047e+00;6.667e-01;4.803e-02;6.368e-01;4.588e-02;1.061e+00;1.061e+00;6.504e-01;7.744e-02;1.047e+00;4.000e-01;2.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.141020;1.047e+00;6.667e-01;4.804e-02;6.368e-01;4.589e-02;1.061e+00;1.061e+00;6.503e-01;7.745e-02;1.047e+00;4.000e-01;2.882e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.142020;1.047e+00;6.667e-01;4.805e-02;6.368e-01;4.590e-02;1.061e+00;1.061e+00;6.503e-01;7.746e-02;1.047e+00;4.000e-01;2.883e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.143020;1.047e+00;6.667e-01;4.807e-02;6.368e-01;4.591e-02;1.061e+00;1.061e+00;6.503e-01;7.747e-02;1.047e+00;4.000e-01;2.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.144020;1.047e+00;6.667e-01;4.807e-02;6.368e-01;4.592e-02;1.061e+00;1.061e+00;6.503e-01;7.748e-02;1.047e+00;4.000e-01;2.884e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.145020;1.047e+00;6.667e-01;4.809e-02;6.368e-01;4.593e-02;1.061e+00;1.061e+00;6.503e-01;7.749e-02;1.047e+00;4.000e-01;2.885e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.147020;1.047e+00;6.667e-01;4.811e-02;6.368e-01;4.595e-02;1.061e+00;1.061e+00;6.503e-01;7.751e-02;1.047e+00;4.000e-01;2.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.148020;1.047e+00;6.667e-01;4.812e-02;6.368e-01;4.596e-02;1.061e+00;1.061e+00;6.503e-01;7.753e-02;1.047e+00;4.000e-01;2.887e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.149020;1.047e+00;6.667e-01;4.813e-02;6.368e-01;4.597e-02;1.061e+00;1.061e+00;6.503e-01;7.754e-02;1.047e+00;4.000e-01;2.888e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.150020;1.047e+00;6.667e-01;4.815e-02;6.368e-01;4.599e-02;1.061e+00;1.061e+00;6.503e-01;7.755e-02;1.047e+00;4.000e-01;2.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.151020;1.047e+00;6.667e-01;4.816e-02;6.368e-01;4.600e-02;1.061e+00;1.061e+00;6.503e-01;7.756e-02;1.047e+00;4.000e-01;2.889e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.153020;1.047e+00;6.667e-01;4.818e-02;6.368e-01;4.602e-02;1.061e+00;1.061e+00;6.503e-01;7.758e-02;1.047e+00;4.000e-01;2.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.154020;1.047e+00;6.667e-01;4.819e-02;6.368e-01;4.603e-02;1.061e+00;1.061e+00;6.503e-01;7.759e-02;1.047e+00;4.000e-01;2.891e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.155020;1.047e+00;6.667e-01;4.820e-02;6.368e-01;4.604e-02;1.061e+00;1.061e+00;6.503e-01;7.760e-02;1.047e+00;4.000e-01;2.892e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.156020;1.047e+00;6.667e-01;4.822e-02;6.368e-01;4.605e-02;1.061e+00;1.061e+00;6.503e-01;7.761e-02;1.047e+00;4.000e-01;2.893e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.157020;1.047e+00;6.667e-01;4.823e-02;6.368e-01;4.606e-02;1.061e+00;1.061e+00;6.503e-01;7.762e-02;1.047e+00;4.000e-01;2.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.158020;1.047e+00;6.667e-01;4.824e-02;6.368e-01;4.607e-02;1.061e+00;1.061e+00;6.503e-01;7.763e-02;1.047e+00;4.000e-01;2.894e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.159020;1.047e+00;6.667e-01;4.825e-02;6.368e-01;4.609e-02;1.061e+00;1.061e+00;6.503e-01;7.764e-02;1.047e+00;4.000e-01;2.895e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.160020;1.047e+00;6.667e-01;4.826e-02;6.368e-01;4.610e-02;1.061e+00;1.061e+00;6.503e-01;7.766e-02;1.047e+00;4.000e-01;2.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.161020;1.047e+00;6.667e-01;4.827e-02;6.368e-01;4.611e-02;1.061e+00;1.061e+00;6.503e-01;7.767e-02;1.047e+00;4.000e-01;2.896e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.162020;1.047e+00;6.667e-01;4.829e-02;6.367e-01;4.612e-02;1.061e+00;1.061e+00;6.503e-01;7.768e-02;1.047e+00;4.000e-01;2.897e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.163020;1.047e+00;6.667e-01;4.830e-02;6.367e-01;4.613e-02;1.061e+00;1.061e+00;6.503e-01;7.769e-02;1.047e+00;4.000e-01;2.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.164020;1.047e+00;6.667e-01;4.831e-02;6.367e-01;4.614e-02;1.061e+00;1.061e+00;6.503e-01;7.770e-02;1.047e+00;4.000e-01;2.898e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.166020;1.047e+00;6.667e-01;4.833e-02;6.367e-01;4.616e-02;1.061e+00;1.061e+00;6.503e-01;7.772e-02;1.047e+00;4.000e-01;2.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.167020;1.047e+00;6.667e-01;4.834e-02;6.367e-01;4.617e-02;1.061e+00;1.061e+00;6.503e-01;7.773e-02;1.047e+00;4.000e-01;2.900e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.168020;1.047e+00;6.667e-01;4.835e-02;6.367e-01;4.618e-02;1.061e+00;1.061e+00;6.503e-01;7.774e-02;1.047e+00;4.000e-01;2.901e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.169020;1.047e+00;6.667e-01;4.836e-02;6.367e-01;4.620e-02;1.061e+00;1.061e+00;6.503e-01;7.775e-02;1.047e+00;4.000e-01;2.902e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.170020;1.047e+00;6.667e-01;4.838e-02;6.367e-01;4.621e-02;1.061e+00;1.061e+00;6.503e-01;7.776e-02;1.047e+00;4.000e-01;2.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.171020;1.047e+00;6.667e-01;4.839e-02;6.367e-01;4.622e-02;1.061e+00;1.061e+00;6.503e-01;7.777e-02;1.047e+00;4.000e-01;2.903e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.172020;1.047e+00;6.667e-01;4.840e-02;6.367e-01;4.623e-02;1.061e+00;1.061e+00;6.503e-01;7.779e-02;1.047e+00;4.000e-01;2.904e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.173020;1.047e+00;6.667e-01;4.841e-02;6.367e-01;4.624e-02;1.061e+00;1.061e+00;6.503e-01;7.780e-02;1.047e+00;4.000e-01;2.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
