time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.174020;1.047e+00;6.667e-01;4.842e-02;6.367e-01;4.625e-02;1.061e+00;1.061e+00;6.503e-01;7.781e-02;1.047e+00;4.000e-01;2.905e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.175020;1.047e+00;6.667e-01;4.843e-02;6.367e-01;4.626e-02;1.062e+00;1.061e+00;6.503e-01;7.782e-02;1.047e+00;4.000e-01;2.906e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.176020;1.047e+00;6.667e-01;4.845e-02;6.367e-01;4.627e-02;1.062e+00;1.061e+00;6.503e-01;7.783e-02;1.047e+00;4.000e-01;2.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.177020;1.047e+00;6.667e-01;4.846e-02;6.367e-01;4.628e-02;1.062e+00;1.061e+00;6.503e-01;7.784e-02;1.047e+00;4.000e-01;2.907e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.179020;1.047e+00;6.667e-01;4.848e-02;6.367e-01;4.630e-02;1.062e+00;1.061e+00;6.503e-01;7.786e-02;1.047e+00;4.000e-01;2.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.180020;1.047e+00;6.667e-01;4.849e-02;6.367e-01;4.632e-02;1.062e+00;1.061e+00;6.503e-01;7.787e-02;1.047e+00;4.000e-01;2.909e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.181020;1.047e+00;6.667e-01;4.850e-02;6.367e-01;4.633e-02;1.062e+00;1.061e+00;6.503e-01;7.788e-02;1.047e+00;4.000e-01;2.910e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.182020;1.047e+00;6.667e-01;4.852e-02;6.367e-01;4.634e-02;1.062e+00;1.061e+00;6.503e-01;7.789e-02;1.047e+00;4.000e-01;2.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.183020;1.047e+00;6.667e-01;4.852e-02;6.367e-01;4.635e-02;1.062e+00;1.061e+00;6.503e-01;7.790e-02;1.047e+00;4.000e-01;2.911e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.184020;1.047e+00;6.667e-01;4.854e-02;6.367e-01;4.636e-02;1.062e+00;1.061e+00;6.503e-01;7.791e-02;1.047e+00;4.000e-01;2.912e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.185020;1.047e+00;6.667e-01;4.855e-02;6.367e-01;4.637e-02;1.062e+00;1.061e+00;6.503e-01;7.793e-02;1.047e+00;4.000e-01;2.913e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.186020;1.047e+00;6.667e-01;4.856e-02;6.367e-01;4.638e-02;1.062e+00;1.061e+00;6.503e-01;7.794e-02;1.047e+00;4.000e-01;2.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.187020;1.047e+00;6.667e-01;4.857e-02;6.367e-01;4.639e-02;1.062e+00;1.061e+00;6.503e-01;7.795e-02;1.047e+00;4.000e-01;2.914e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.189020;1.047e+00;6.667e-01;4.859e-02;6.367e-01;4.641e-02;1.062e+00;1.061e+00;6.503e-01;7.797e-02;1.047e+00;4.000e-01;2.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.190020;1.047e+00;6.667e-01;4.861e-02;6.367e-01;4.642e-02;1.062e+00;1.061e+00;6.503e-01;7.798e-02;1.047e+00;4.000e-01;2.916e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.191020;1.047e+00;6.667e-01;4.862e-02;6.367e-01;4.644e-02;1.062e+00;1.061e+00;6.503e-01;7.799e-02;1.047e+00;4.000e-01;2.917e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.192020;1.047e+00;6.667e-01;4.863e-02;6.367e-01;4.645e-02;1.062e+00;1.061e+00;6.503e-01;7.800e-02;1.047e+00;4.000e-01;2.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.193020;1.047e+00;6.667e-01;4.864e-02;6.367e-01;4.646e-02;1.062e+00;1.061e+00;6.503e-01;7.801e-02;1.047e+00;4.000e-01;2.918e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.195020;1.047e+00;6.667e-01;4.866e-02;6.367e-01;4.648e-02;1.062e+00;1.061e+00;6.503e-01;7.803e-02;1.047e+00;4.000e-01;2.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.196020;1.047e+00;6.667e-01;4.867e-02;6.367e-01;4.649e-02;1.062e+00;1.061e+00;6.503e-01;7.804e-02;1.047e+00;4.000e-01;2.920e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.197020;1.047e+00;6.667e-01;4.869e-02;6.367e-01;4.650e-02;1.062e+00;1.061e+00;6.503e-01;7.805e-02;1.047e+00;4.000e-01;2.921e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.199020;1.047e+00;6.667e-01;4.871e-02;6.367e-01;4.652e-02;1.062e+00;1.061e+00;6.503e-01;7.807e-02;1.047e+00;4.000e-01;2.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.200020;1.047e+00;6.667e-01;4.872e-02;6.367e-01;4.653e-02;1.062e+00;1.061e+00;6.503e-01;7.809e-02;1.047e+00;4.000e-01;2.923e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.202020;1.047e+00;6.667e-01;4.874e-02;6.367e-01;4.655e-02;1.062e+00;1.061e+00;6.503e-01;7.811e-02;1.047e+00;4.000e-01;2.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.203020;1.047e+00;6.667e-01;4.875e-02;6.367e-01;4.657e-02;1.062e+00;1.061e+00;6.503e-01;7.812e-02;1.047e+00;4.000e-01;2.925e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.204020;1.047e+00;6.667e-01;4.877e-02;6.367e-01;4.658e-02;1.062e+00;1.061e+00;6.503e-01;7.813e-02;1.047e+00;4.000e-01;2.926e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.205020;1.047e+00;6.667e-01;4.878e-02;6.367e-01;4.659e-02;1.062e+00;1.061e+00;6.503e-01;7.814e-02;1.047e+00;4.000e-01;2.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.206020;1.047e+00;6.667e-01;4.879e-02;6.367e-01;4.660e-02;1.062e+00;1.061e+00;6.503e-01;7.815e-02;1.047e+00;4.000e-01;2.927e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.208020;1.047e+00;6.667e-01;4.881e-02;6.367e-01;4.662e-02;1.062e+00;1.061e+00;6.503e-01;7.817e-02;1.047e+00;4.000e-01;2.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.209020;1.047e+00;6.667e-01;4.882e-02;6.367e-01;4.663e-02;1.062e+00;1.061e+00;6.503e-01;7.818e-02;1.047e+00;4.000e-01;2.929e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.211020;1.047e+00;6.667e-01;4.884e-02;6.367e-01;4.665e-02;1.062e+00;1.061e+00;6.503e-01;7.820e-02;1.047e+00;4.000e-01;2.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.212020;1.047e+00;6.667e-01;4.886e-02;6.367e-01;4.666e-02;1.062e+00;1.061e+00;6.503e-01;7.821e-02;1.047e+00;4.000e-01;2.931e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.214020;1.047e+00;6.667e-01;4.888e-02;6.367e-01;4.668e-02;1.062e+00;1.061e+00;6.503e-01;7.823e-02;1.047e+00;4.000e-01;2.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.215020;1.047e+00;6.667e-01;4.889e-02;6.367e-01;4.670e-02;1.062e+00;1.061e+00;6.503e-01;7.824e-02;1.047e+00;4.000e-01;2.933e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.216020;1.047e+00;6.667e-01;4.890e-02;6.367e-01;4.671e-02;1.062e+00;1.061e+00;6.503e-01;7.826e-02;1.047e+00;4.000e-01;2.934e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.217020;1.047e+00;6.667e-01;4.891e-02;6.367e-01;4.672e-02;1.062e+00;1.061e+00;6.503e-01;7.827e-02;1.047e+00;4.000e-01;2.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.218020;1.047e+00;6.667e-01;4.892e-02;6.367e-01;4.673e-02;1.062e+00;1.061e+00;6.503e-01;7.828e-02;1.047e+00;4.000e-01;2.935e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.219020;1.047e+00;6.667e-01;4.894e-02;6.367e-01;4.674e-02;1.062e+00;1.061e+00;6.503e-01;7.829e-02;1.047e+00;4.000e-01;2.936e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.220020;1.047e+00;6.667e-01;4.895e-02;6.367e-01;4.675e-02;1.062e+00;1.061e+00;6.503e-01;7.830e-02;1.047e+00;4.000e-01;2.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.221020;1.047e+00;6.667e-01;4.896e-02;6.367e-01;4.676e-02;1.062e+00;1.061e+00;6.503e-01;7.831e-02;1.047e+00;4.000e-01;2.937e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.224020;1.047e+00;6.667e-01;4.899e-02;6.367e-01;4.679e-02;1.062e+00;1.061e+00;6.503e-01;7.834e-02;1.047e+00;4.000e-01;2.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.225020;1.047e+00;6.667e-01;4.900e-02;6.367e-01;4.680e-02;1.062e+00;1.061e+00;6.503e-01;7.835e-02;1.047e+00;4.000e-01;2.940e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.227020;1.047e+00;6.667e-01;4.902e-02;6.367e-01;4.682e-02;1.062e+00;1.061e+00;6.503e-01;7.837e-02;1.047e+00;4.000e-01;2.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.228020;1.047e+00;6.667e-01;4.904e-02;6.367e-01;4.684e-02;1.062e+00;1.061e+00;6.503e-01;7.838e-02;1.047e+00;4.000e-01;2.942e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.229020;1.047e+00;6.667e-01;4.905e-02;6.367e-01;4.684e-02;1.062e+00;1.061e+00;6.503e-01;7.839e-02;1.047e+00;4.000e-01;2.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.230020;1.047e+00;6.667e-01;4.906e-02;6.367e-01;4.686e-02;1.062e+00;1.061e+00;6.503e-01;7.840e-02;1.047e+00;4.000e-01;2.943e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.231020;1.047e+00;6.667e-01;4.907e-02;6.367e-01;4.687e-02;1.062e+00;1.061e+00;6.503e-01;7.841e-02;1.047e+00;4.000e-01;2.944e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.232020;1.047e+00;6.667e-01;4.908e-02;6.367e-01;4.688e-02;1.062e+00;1.061e+00;6.503e-01;7.843e-02;1.047e+00;4.000e-01;2.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.233020;1.047e+00;6.667e-01;4.909e-02;6.367e-01;4.689e-02;1.062e+00;1.061e+00;6.503e-01;7.843e-02;1.047e+00;4.000e-01;2.945e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.234020;1.047e+00;6.667e-01;4.910e-02;6.367e-01;4.690e-02;1.062e+00;1.061e+00;6.503e-01;7.845e-02;1.047e+00;4.000e-01;2.946e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.235020;1.047e+00;6.667e-01;4.911e-02;6.367e-01;4.691e-02;1.062e+00;1.061e+00;6.503e-01;7.846e-02;1.047e+00;4.000e-01;2.947e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.236020;1.047e+00;6.667e-01;4.913e-02;6.367e-01;4.692e-02;1.062e+00;1.061e+00;6.503e-01;7.847e-02;1.047e+00;4.000e-01;2.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.237020;1.047e+00;6.667e-01;4.914e-02;6.367e-01;4.693e-02;1.062e+00;1.061e+00;6.503e-01;7.848e-02;1.047e+00;4.000e-01;2.948e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.239020;1.047e+00;6.667e-01;4.916e-02;6.367e-01;4.695e-02;1.062e+00;1.061e+00;6.503e-01;7.850e-02;1.047e+00;4.000e-01;2.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.240020;1.047e+00;6.667e-01;4.917e-02;6.367e-01;4.696e-02;1.062e+00;1.061e+00;6.503e-01;7.851e-02;1.047e+00;4.000e-01;2.950e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.242020;1.047e+00;6.667e-01;4.919e-02;6.367e-01;4.698e-02;1.062e+00;1.061e+00;6.503e-01;7.853e-02;1.047e+00;4.000e-01;2.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.243020;1.047e+00;6.667e-01;4.921e-02;6.367e-01;4.700e-02;1.062e+00;1.061e+00;6.503e-01;7.854e-02;1.047e+00;4.000e-01;2.952e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.245020;1.047e+00;6.667e-01;4.923e-02;6.367e-01;4.702e-02;1.062e+00;1.061e+00;6.503e-01;7.856e-02;1.047e+00;4.000e-01;2.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.246020;1.047e+00;6.667e-01;4.924e-02;6.367e-01;4.703e-02;1.062e+00;1.061e+00;6.503e-01;7.857e-02;1.047e+00;4.000e-01;2.954e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.248020;1.047e+00;6.667e-01;4.926e-02;6.367e-01;4.705e-02;1.062e+00;1.061e+00;6.503e-01;7.859e-02;1.047e+00;4.000e-01;2.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.249020;1.047e+00;6.667e-01;4.927e-02;6.367e-01;4.706e-02;1.062e+00;1.061e+00;6.503e-01;7.860e-02;1.047e+00;4.000e-01;2.956e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.251020;1.047e+00;6.667e-01;4.929e-02;6.367e-01;4.708e-02;1.062e+00;1.061e+00;6.503e-01;7.862e-02;1.047e+00;4.000e-01;2.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.252020;1.047e+00;6.667e-01;4.931e-02;6.367e-01;4.709e-02;1.062e+00;1.061e+00;6.503e-01;7.863e-02;1.047e+00;4.000e-01;2.958e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.253020;1.047e+00;6.667e-01;4.932e-02;6.367e-01;4.710e-02;1.062e+00;1.061e+00;6.503e-01;7.865e-02;1.047e+00;4.000e-01;2.959e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.254020;1.047e+00;6.667e-01;4.933e-02;6.367e-01;4.711e-02;1.062e+00;1.061e+00;6.503e-01;7.866e-02;1.047e+00;4.000e-01;2.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.255020;1.047e+00;6.667e-01;4.934e-02;6.367e-01;4.712e-02;1.062e+00;1.061e+00;6.503e-01;7.867e-02;1.047e+00;4.000e-01;2.960e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.257020;1.047e+00;6.667e-01;4.936e-02;6.367e-01;4.714e-02;1.062e+00;1.061e+00;6.503e-01;7.869e-02;1.047e+00;4.000e-01;2.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.258020;1.047e+00;6.667e-01;4.937e-02;6.367e-01;4.715e-02;1.062e+00;1.061e+00;6.503e-01;7.870e-02;1.047e+00;4.000e-01;2.962e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.259020;1.047e+00;6.667e-01;4.938e-02;6.367e-01;4.716e-02;1.062e+00;1.061e+00;6.503e-01;7.871e-02;1.047e+00;4.000e-01;2.963e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.260020;1.047e+00;6.667e-01;4.939e-02;6.367e-01;4.718e-02;1.062e+00;1.061e+00;6.503e-01;7.872e-02;1.047e+00;4.000e-01;2.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.261020;1.047e+00;6.667e-01;4.940e-02;6.367e-01;4.719e-02;1.062e+00;1.061e+00;6.503e-01;7.873e-02;1.047e+00;4.000e-01;2.964e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.262020;1.047e+00;6.667e-01;4.942e-02;6.367e-01;4.720e-02;1.062e+00;1.061e+00;6.503e-01;7.874e-02;1.047e+00;4.000e-01;2.965e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.263020;1.047e+00;6.667e-01;4.943e-02;6.367e-01;4.721e-02;1.062e+00;1.061e+00;6.503e-01;7.875e-02;1.047e+00;4.000e-01;2.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.264020;1.047e+00;6.667e-01;4.944e-02;6.367e-01;4.722e-02;1.062e+00;1.061e+00;6.503e-01;7.876e-02;1.047e+00;4.000e-01;2.966e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.266020;1.047e+00;6.667e-01;4.946e-02;6.367e-01;4.724e-02;1.062e+00;1.061e+00;6.503e-01;7.878e-02;1.047e+00;4.000e-01;2.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.267020;1.047e+00;6.667e-01;4.947e-02;6.367e-01;4.725e-02;1.062e+00;1.061e+00;6.503e-01;7.879e-02;1.047e+00;4.000e-01;2.968e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.269020;1.047e+00;6.667e-01;4.949e-02;6.367e-01;4.727e-02;1.062e+00;1.061e+00;6.503e-01;7.881e-02;1.047e+00;4.000e-01;2.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.270020;1.047e+00;6.667e-01;4.951e-02;6.367e-01;4.728e-02;1.062e+00;1.061e+00;6.503e-01;7.882e-02;1.047e+00;4.000e-01;2.970e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.272020;1.047e+00;6.667e-01;4.953e-02;6.367e-01;4.730e-02;1.062e+00;1.061e+00;6.503e-01;7.884e-02;1.047e+00;4.000e-01;2.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.273020;1.047e+00;6.667e-01;4.954e-02;6.367e-01;4.731e-02;1.062e+00;1.061e+00;6.503e-01;7.885e-02;1.047e+00;4.000e-01;2.972e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.274020;1.047e+00;6.667e-01;4.955e-02;6.367e-01;4.732e-02;1.062e+00;1.061e+00;6.503e-01;7.886e-02;1.047e+00;4.000e-01;2.973e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.275020;1.047e+00;6.667e-01;4.956e-02;6.367e-01;4.733e-02;1.062e+00;1.061e+00;6.502e-01;7.887e-02;1.047e+00;4.000e-01;2.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.276020;1.047e+00;6.667e-01;4.957e-02;6.367e-01;4.734e-02;1.062e+00;1.061e+00;6.502e-01;7.888e-02;1.047e+00;4.000e-01;2.974e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.277020;1.047e+00;6.667e-01;4.958e-02;6.367e-01;4.735e-02;1.062e+00;1.061e+00;6.502e-01;7.889e-02;1.047e+00;4.000e-01;2.975e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.278020;1.047e+00;6.667e-01;4.959e-02;6.367e-01;4.737e-02;1.062e+00;1.061e+00;6.502e-01;7.891e-02;1.047e+00;4.000e-01;2.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.279020;1.047e+00;6.667e-01;4.960e-02;6.367e-01;4.738e-02;1.062e+00;1.061e+00;6.502e-01;7.891e-02;1.047e+00;4.000e-01;2.976e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.280020;1.047e+00;6.667e-01;4.961e-02;6.367e-01;4.739e-02;1.062e+00;1.061e+00;6.502e-01;7.893e-02;1.047e+00;4.000e-01;2.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.281020;1.047e+00;6.667e-01;4.963e-02;6.367e-01;4.740e-02;1.062e+00;1.061e+00;6.502e-01;7.894e-02;1.047e+00;4.000e-01;2.977e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.283020;1.047e+00;6.667e-01;4.965e-02;6.367e-01;4.742e-02;1.062e+00;1.061e+00;6.502e-01;7.896e-02;1.047e+00;4.000e-01;2.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.284020;1.047e+00;6.667e-01;4.966e-02;6.367e-01;4.743e-02;1.062e+00;1.061e+00;6.502e-01;7.897e-02;1.047e+00;4.000e-01;2.979e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.287020;1.047e+00;6.667e-01;4.969e-02;6.367e-01;4.746e-02;1.062e+00;1.061e+00;6.502e-01;7.900e-02;1.047e+00;4.000e-01;2.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.288020;1.047e+00;6.667e-01;4.970e-02;6.367e-01;4.747e-02;1.062e+00;1.061e+00;6.502e-01;7.901e-02;1.047e+00;4.000e-01;2.982e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.289020;1.047e+00;6.667e-01;4.971e-02;6.367e-01;4.748e-02;1.062e+00;1.061e+00;6.502e-01;7.902e-02;1.047e+00;4.000e-01;2.983e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.290020;1.047e+00;6.667e-01;4.973e-02;6.367e-01;4.749e-02;1.062e+00;1.061e+00;6.502e-01;7.903e-02;1.047e+00;4.000e-01;2.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.291020;1.047e+00;6.667e-01;4.974e-02;6.367e-01;4.750e-02;1.062e+00;1.061e+00;6.502e-01;7.904e-02;1.047e+00;4.000e-01;2.984e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.292020;1.047e+00;6.667e-01;4.975e-02;6.367e-01;4.751e-02;1.062e+00;1.061e+00;6.502e-01;7.905e-02;1.047e+00;4.000e-01;2.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.293020;1.047e+00;6.667e-01;4.976e-02;6.367e-01;4.752e-02;1.062e+00;1.061e+00;6.502e-01;7.906e-02;1.047e+00;4.000e-01;2.985e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.295020;1.047e+00;6.667e-01;4.978e-02;6.367e-01;4.754e-02;1.062e+00;1.061e+00;6.502e-01;7.908e-02;1.047e+00;4.000e-01;2.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.296020;1.047e+00;6.667e-01;4.979e-02;6.367e-01;4.755e-02;1.062e+00;1.061e+00;6.502e-01;7.909e-02;1.047e+00;4.000e-01;2.987e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.298020;1.047e+00;6.667e-01;4.981e-02;6.367e-01;4.757e-02;1.062e+00;1.061e+00;6.502e-01;7.911e-02;1.047e+00;4.000e-01;2.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.299020;1.047e+00;6.667e-01;4.982e-02;6.367e-01;4.758e-02;1.062e+00;1.061e+00;6.502e-01;7.912e-02;1.047e+00;4.000e-01;2.989e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.300020;1.047e+00;6.667e-01;4.983e-02;6.367e-01;4.759e-02;1.062e+00;1.061e+00;6.502e-01;7.913e-02;1.047e+00;4.000e-01;2.990e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.301020;1.047e+00;6.667e-01;4.985e-02;6.367e-01;4.761e-02;1.062e+00;1.061e+00;6.502e-01;7.914e-02;1.047e+00;4.000e-01;2.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.302020;1.047e+00;6.667e-01;4.985e-02;6.367e-01;4.761e-02;1.062e+00;1.061e+00;6.502e-01;7.915e-02;1.047e+00;4.000e-01;2.991e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.303020;1.047e+00;6.667e-01;4.987e-02;6.367e-01;4.763e-02;1.062e+00;1.061e+00;6.502e-01;7.916e-02;1.047e+00;4.000e-01;2.992e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.304020;1.047e+00;6.667e-01;4.988e-02;6.367e-01;4.764e-02;1.062e+00;1.061e+00;6.502e-01;7.917e-02;1.047e+00;4.000e-01;2.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.305020;1.047e+00;6.667e-01;4.989e-02;6.367e-01;4.765e-02;1.062e+00;1.061e+00;6.502e-01;7.918e-02;1.047e+00;4.000e-01;2.993e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.307020;1.047e+00;6.667e-01;4.991e-02;6.367e-01;4.767e-02;1.062e+00;1.061e+00;6.502e-01;7.920e-02;1.047e+00;4.000e-01;2.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.308020;1.047e+00;6.667e-01;4.992e-02;6.367e-01;4.768e-02;1.062e+00;1.061e+00;6.502e-01;7.921e-02;1.047e+00;4.000e-01;2.995e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.310020;1.047e+00;6.667e-01;4.994e-02;6.367e-01;4.770e-02;1.062e+00;1.061e+00;6.502e-01;7.923e-02;1.047e+00;4.000e-01;2.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.311020;1.047e+00;6.667e-01;4.995e-02;6.367e-01;4.771e-02;1.062e+00;1.061e+00;6.502e-01;7.924e-02;1.047e+00;4.000e-01;2.997e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.312020;1.047e+00;6.667e-01;4.997e-02;6.367e-01;4.772e-02;1.062e+00;1.061e+00;6.502e-01;7.925e-02;1.047e+00;4.000e-01;2.998e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.313020;1.047e+00;6.667e-01;4.998e-02;6.367e-01;4.773e-02;1.062e+00;1.061e+00;6.502e-01;7.926e-02;1.047e+00;4.000e-01;2.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.314020;1.047e+00;6.667e-01;4.999e-02;6.367e-01;4.774e-02;1.062e+00;1.061e+00;6.502e-01;7.927e-02;1.047e+00;4.000e-01;2.999e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.316020;1.047e+00;6.667e-01;5.001e-02;6.367e-01;4.776e-02;1.062e+00;1.061e+00;6.502e-01;7.929e-02;1.047e+00;4.000e-01;3.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.317020;1.047e+00;6.667e-01;5.002e-02;6.367e-01;4.777e-02;1.062e+00;1.061e+00;6.502e-01;7.930e-02;1.047e+00;4.000e-01;3.001e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.318020;1.047e+00;6.667e-01;5.003e-02;6.367e-01;4.778e-02;1.062e+00;1.061e+00;6.502e-01;7.931e-02;1.047e+00;4.000e-01;3.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.319020;1.047e+00;6.667e-01;5.004e-02;6.367e-01;4.779e-02;1.062e+00;1.061e+00;6.502e-01;7.933e-02;1.047e+00;4.000e-01;3.002e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.321020;1.047e+00;6.667e-01;5.006e-02;6.367e-01;4.781e-02;1.062e+00;1.061e+00;6.502e-01;7.935e-02;1.047e+00;4.000e-01;3.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.322020;1.047e+00;6.667e-01;5.007e-02;6.367e-01;4.782e-02;1.062e+00;1.061e+00;6.502e-01;7.936e-02;1.047e+00;4.000e-01;3.004e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.323020;1.047e+00;6.667e-01;5.008e-02;6.367e-01;4.783e-02;1.062e+00;1.061e+00;6.502e-01;7.937e-02;1.047e+00;4.000e-01;3.005e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.324020;1.047e+00;6.667e-01;5.010e-02;6.367e-01;4.784e-02;1.062e+00;1.061e+00;6.502e-01;7.938e-02;1.047e+00;4.000e-01;3.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.325020;1.047e+00;6.667e-01;5.011e-02;6.367e-01;4.785e-02;1.062e+00;1.061e+00;6.502e-01;7.939e-02;1.047e+00;4.000e-01;3.006e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.327020;1.047e+00;6.667e-01;5.013e-02;6.367e-01;4.787e-02;1.062e+00;1.061e+00;6.502e-01;7.941e-02;1.047e+00;4.000e-01;3.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.328020;1.047e+00;6.667e-01;5.014e-02;6.367e-01;4.788e-02;1.062e+00;1.061e+00;6.502e-01;7.942e-02;1.047e+00;4.000e-01;3.008e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.330020;1.047e+00;6.667e-01;5.016e-02;6.367e-01;4.790e-02;1.062e+00;1.061e+00;6.502e-01;7.944e-02;1.047e+00;4.000e-01;3.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.331020;1.047e+00;6.667e-01;5.017e-02;6.367e-01;4.792e-02;1.062e+00;1.061e+00;6.502e-01;7.945e-02;1.047e+00;4.000e-01;3.010e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.332020;1.047e+00;6.667e-01;5.018e-02;6.367e-01;4.792e-02;1.062e+00;1.061e+00;6.502e-01;7.946e-02;1.047e+00;4.000e-01;3.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.333020;1.047e+00;6.667e-01;5.019e-02;6.367e-01;4.794e-02;1.062e+00;1.061e+00;6.502e-01;7.947e-02;1.047e+00;4.000e-01;3.011e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.335020;1.047e+00;6.667e-01;5.021e-02;6.367e-01;4.796e-02;1.062e+00;1.061e+00;6.502e-01;7.949e-02;1.047e+00;4.000e-01;3.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.336020;1.047e+00;6.667e-01;5.022e-02;6.367e-01;4.797e-02;1.062e+00;1.061e+00;6.502e-01;7.950e-02;1.047e+00;4.000e-01;3.013e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.337020;1.047e+00;6.667e-01;5.024e-02;6.367e-01;4.798e-02;1.062e+00;1.061e+00;6.502e-01;7.951e-02;1.047e+00;4.000e-01;3.014e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.338020;1.047e+00;6.667e-01;5.025e-02;6.367e-01;4.799e-02;1.062e+00;1.061e+00;6.502e-01;7.952e-02;1.047e+00;4.000e-01;3.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.339020;1.047e+00;6.667e-01;5.026e-02;6.367e-01;4.800e-02;1.062e+00;1.061e+00;6.502e-01;7.953e-02;1.047e+00;4.000e-01;3.015e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.341020;1.047e+00;6.667e-01;5.028e-02;6.367e-01;4.802e-02;1.062e+00;1.061e+00;6.502e-01;7.955e-02;1.047e+00;4.000e-01;3.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.342020;1.047e+00;6.667e-01;5.029e-02;6.367e-01;4.803e-02;1.062e+00;1.061e+00;6.502e-01;7.956e-02;1.047e+00;4.000e-01;3.017e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.344020;1.047e+00;6.667e-01;5.031e-02;6.367e-01;4.805e-02;1.062e+00;1.061e+00;6.502e-01;7.958e-02;1.047e+00;4.000e-01;3.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.345020;1.047e+00;6.667e-01;5.032e-02;6.367e-01;4.806e-02;1.062e+00;1.061e+00;6.502e-01;7.959e-02;1.047e+00;4.000e-01;3.019e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.346020;1.047e+00;6.667e-01;5.033e-02;6.367e-01;4.807e-02;1.062e+00;1.061e+00;6.502e-01;7.960e-02;1.047e+00;4.000e-01;3.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.347020;1.047e+00;6.667e-01;5.034e-02;6.367e-01;4.808e-02;1.062e+00;1.061e+00;6.502e-01;7.961e-02;1.047e+00;4.000e-01;3.020e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.349020;1.047e+00;6.667e-01;5.036e-02;6.367e-01;4.810e-02;1.062e+00;1.061e+00;6.502e-01;7.963e-02;1.047e+00;4.000e-01;3.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.350020;1.047e+00;6.667e-01;5.037e-02;6.367e-01;4.811e-02;1.062e+00;1.061e+00;6.502e-01;7.964e-02;1.047e+00;4.000e-01;3.022e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.351020;1.047e+00;6.667e-01;5.039e-02;6.367e-01;4.812e-02;1.062e+00;1.061e+00;6.502e-01;7.965e-02;1.047e+00;4.000e-01;3.023e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.352020;1.047e+00;6.667e-01;5.040e-02;6.367e-01;4.813e-02;1.062e+00;1.061e+00;6.502e-01;7.966e-02;1.047e+00;4.000e-01;3.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.353020;1.047e+00;6.667e-01;5.040e-02;6.367e-01;4.814e-02;1.062e+00;1.061e+00;6.502e-01;7.967e-02;1.047e+00;4.000e-01;3.024e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.354020;1.047e+00;6.667e-01;5.042e-02;6.367e-01;4.815e-02;1.062e+00;1.061e+00;6.502e-01;7.968e-02;1.047e+00;4.000e-01;3.025e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.355020;1.047e+00;6.667e-01;5.043e-02;6.367e-01;4.816e-02;1.062e+00;1.061e+00;6.502e-01;7.969e-02;1.047e+00;4.000e-01;3.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.356020;1.047e+00;6.667e-01;5.044e-02;6.367e-01;4.817e-02;1.062e+00;1.061e+00;6.502e-01;7.970e-02;1.047e+00;4.000e-01;3.026e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.357020;1.047e+00;6.667e-01;5.045e-02;6.367e-01;4.818e-02;1.062e+00;1.061e+00;6.502e-01;7.971e-02;1.047e+00;4.000e-01;3.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.358020;1.047e+00;6.667e-01;5.046e-02;6.367e-01;4.819e-02;1.062e+00;1.061e+00;6.502e-01;7.972e-02;1.047e+00;4.000e-01;3.027e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.360020;1.047e+00;6.667e-01;5.048e-02;6.367e-01;4.821e-02;1.062e+00;1.061e+00;6.502e-01;7.974e-02;1.047e+00;4.000e-01;3.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.361020;1.047e+00;6.667e-01;5.049e-02;6.367e-01;4.822e-02;1.062e+00;1.061e+00;6.502e-01;7.975e-02;1.047e+00;4.000e-01;3.029e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.363020;1.047e+00;6.667e-01;5.051e-02;6.367e-01;4.824e-02;1.062e+00;1.061e+00;6.502e-01;7.977e-02;1.047e+00;4.000e-01;3.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.364020;1.047e+00;6.667e-01;5.052e-02;6.367e-01;4.825e-02;1.062e+00;1.061e+00;6.502e-01;7.978e-02;1.047e+00;4.000e-01;3.031e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.366020;1.047e+00;6.667e-01;5.054e-02;6.367e-01;4.827e-02;1.062e+00;1.061e+00;6.502e-01;7.980e-02;1.047e+00;4.000e-01;3.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.367020;1.047e+00;6.667e-01;5.056e-02;6.367e-01;4.828e-02;1.062e+00;1.061e+00;6.502e-01;7.981e-02;1.047e+00;4.000e-01;3.033e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.369020;1.047e+00;6.667e-01;5.058e-02;6.367e-01;4.830e-02;1.062e+00;1.061e+00;6.502e-01;7.983e-02;1.047e+00;4.000e-01;3.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.370020;1.047e+00;6.667e-01;5.059e-02;6.367e-01;4.831e-02;1.062e+00;1.061e+00;6.502e-01;7.984e-02;1.047e+00;4.000e-01;3.035e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.371020;1.047e+00;6.667e-01;5.060e-02;6.367e-01;4.832e-02;1.062e+00;1.061e+00;6.502e-01;7.985e-02;1.047e+00;4.000e-01;3.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.372020;1.047e+00;6.667e-01;5.061e-02;6.367e-01;4.833e-02;1.062e+00;1.061e+00;6.502e-01;7.986e-02;1.047e+00;4.000e-01;3.036e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.374020;1.047e+00;6.667e-01;5.063e-02;6.367e-01;4.835e-02;1.062e+00;1.061e+00;6.502e-01;7.988e-02;1.047e+00;4.000e-01;3.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.375020;1.047e+00;6.667e-01;5.064e-02;6.367e-01;4.836e-02;1.062e+00;1.061e+00;6.502e-01;7.989e-02;1.047e+00;4.000e-01;3.038e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.377020;1.047e+00;6.667e-01;5.066e-02;6.367e-01;4.838e-02;1.062e+00;1.061e+00;6.502e-01;7.991e-02;1.047e+00;4.000e-01;3.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.378020;1.047e+00;6.667e-01;5.067e-02;6.367e-01;4.839e-02;1.062e+00;1.061e+00;6.502e-01;7.992e-02;1.047e+00;4.000e-01;3.040e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.380020;1.047e+00;6.667e-01;5.069e-02;6.367e-01;4.841e-02;1.062e+00;1.061e+00;6.502e-01;7.994e-02;1.047e+00;4.000e-01;3.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.381020;1.047e+00;6.667e-01;5.070e-02;6.367e-01;4.842e-02;1.062e+00;1.061e+00;6.502e-01;7.995e-02;1.047e+00;4.000e-01;3.042e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.382020;1.047e+00;6.667e-01;5.071e-02;6.367e-01;4.843e-02;1.062e+00;1.061e+00;6.502e-01;7.996e-02;1.047e+00;4.000e-01;3.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.383020;1.047e+00;6.667e-01;5.072e-02;6.367e-01;4.844e-02;1.062e+00;1.061e+00;6.502e-01;7.997e-02;1.047e+00;4.000e-01;3.043e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.385020;1.047e+00;6.667e-01;5.074e-02;6.367e-01;4.846e-02;1.062e+00;1.061e+00;6.502e-01;7.999e-02;1.047e+00;4.000e-01;3.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.386020;1.047e+00;6.667e-01;5.076e-02;6.367e-01;4.847e-02;1.062e+00;1.061e+00;6.502e-01;8.000e-02;1.047e+00;4.000e-01;3.045e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.388020;1.047e+00;6.667e-01;5.078e-02;6.367e-01;4.849e-02;1.062e+00;1.061e+00;6.502e-01;8.002e-02;1.047e+00;4.000e-01;3.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.389020;1.047e+00;6.667e-01;5.079e-02;6.367e-01;4.850e-02;1.062e+00;1.061e+00;6.502e-01;8.003e-02;1.047e+00;4.000e-01;3.047e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.391020;1.047e+00;6.667e-01;5.081e-02;6.367e-01;4.852e-02;1.062e+00;1.061e+00;6.502e-01;8.005e-02;1.047e+00;4.000e-01;3.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.392020;1.047e+00;6.667e-01;5.082e-02;6.367e-01;4.853e-02;1.062e+00;1.061e+00;6.502e-01;8.005e-02;1.047e+00;4.000e-01;3.049e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.393020;1.047e+00;6.667e-01;5.083e-02;6.367e-01;4.854e-02;1.062e+00;1.061e+00;6.502e-01;8.007e-02;1.047e+00;4.000e-01;3.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.394020;1.047e+00;6.667e-01;5.084e-02;6.367e-01;4.855e-02;1.062e+00;1.061e+00;6.502e-01;8.007e-02;1.047e+00;4.000e-01;3.050e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.395020;1.047e+00;6.667e-01;5.085e-02;6.367e-01;4.856e-02;1.062e+00;1.061e+00;6.502e-01;8.008e-02;1.047e+00;4.000e-01;3.051e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.396020;1.047e+00;6.667e-01;5.086e-02;6.367e-01;4.857e-02;1.062e+00;1.061e+00;6.502e-01;8.010e-02;1.047e+00;4.000e-01;3.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.397020;1.047e+00;6.667e-01;5.087e-02;6.367e-01;4.858e-02;1.062e+00;1.061e+00;6.502e-01;8.010e-02;1.047e+00;4.000e-01;3.052e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.398020;1.047e+00;6.667e-01;5.088e-02;6.367e-01;4.859e-02;1.062e+00;1.061e+00;6.502e-01;8.011e-02;1.047e+00;4.000e-01;3.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.399020;1.047e+00;6.667e-01;5.089e-02;6.367e-01;4.860e-02;1.062e+00;1.061e+00;6.502e-01;8.012e-02;1.047e+00;4.000e-01;3.053e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.401020;1.047e+00;6.667e-01;5.091e-02;6.367e-01;4.862e-02;1.062e+00;1.061e+00;6.502e-01;8.014e-02;1.047e+00;4.000e-01;3.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.402020;1.047e+00;6.667e-01;5.092e-02;6.367e-01;4.863e-02;1.062e+00;1.061e+00;6.502e-01;8.015e-02;1.047e+00;4.000e-01;3.055e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.404020;1.047e+00;6.667e-01;5.094e-02;6.367e-01;4.865e-02;1.062e+00;1.061e+00;6.502e-01;8.017e-02;1.047e+00;4.000e-01;3.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.405020;1.047e+00;6.667e-01;5.095e-02;6.367e-01;4.866e-02;1.062e+00;1.061e+00;6.502e-01;8.018e-02;1.047e+00;4.000e-01;3.057e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.406020;1.047e+00;6.667e-01;5.096e-02;6.367e-01;4.867e-02;1.062e+00;1.061e+00;6.502e-01;8.019e-02;1.047e+00;4.000e-01;3.058e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.407020;1.047e+00;6.667e-01;5.098e-02;6.367e-01;4.868e-02;1.062e+00;1.061e+00;6.502e-01;8.020e-02;1.047e+00;4.000e-01;3.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.408020;1.047e+00;6.667e-01;5.099e-02;6.367e-01;4.869e-02;1.062e+00;1.061e+00;6.502e-01;8.021e-02;1.047e+00;4.000e-01;3.059e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.409020;1.047e+00;6.667e-01;5.099e-02;6.367e-01;4.870e-02;1.062e+00;1.061e+00;6.502e-01;8.022e-02;1.047e+00;4.000e-01;3.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.410020;1.047e+00;6.667e-01;5.101e-02;6.367e-01;4.871e-02;1.062e+00;1.061e+00;6.502e-01;8.023e-02;1.047e+00;4.000e-01;3.060e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.412020;1.047e+00;6.667e-01;5.103e-02;6.367e-01;4.873e-02;1.062e+00;1.061e+00;6.502e-01;8.025e-02;1.047e+00;4.000e-01;3.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.413020;1.047e+00;6.667e-01;5.104e-02;6.367e-01;4.874e-02;1.062e+00;1.061e+00;6.502e-01;8.026e-02;1.047e+00;4.000e-01;3.062e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.414020;1.047e+00;6.667e-01;5.105e-02;6.367e-01;4.875e-02;1.062e+00;1.061e+00;6.502e-01;8.027e-02;1.047e+00;4.000e-01;3.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.415020;1.047e+00;6.667e-01;5.106e-02;6.367e-01;4.876e-02;1.062e+00;1.061e+00;6.502e-01;8.028e-02;1.047e+00;4.000e-01;3.063e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.417020;1.047e+00;6.667e-01;5.108e-02;6.367e-01;4.878e-02;1.062e+00;1.061e+00;6.502e-01;8.030e-02;1.047e+00;4.000e-01;3.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.418020;1.047e+00;6.667e-01;5.109e-02;6.367e-01;4.879e-02;1.062e+00;1.061e+00;6.502e-01;8.031e-02;1.047e+00;4.000e-01;3.065e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.420020;1.047e+00;6.667e-01;5.111e-02;6.367e-01;4.881e-02;1.062e+00;1.061e+00;6.502e-01;8.033e-02;1.047e+00;4.000e-01;3.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.421020;1.047e+00;6.667e-01;5.112e-02;6.367e-01;4.882e-02;1.062e+00;1.061e+00;6.501e-01;8.034e-02;1.047e+00;4.000e-01;3.067e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.423020;1.047e+00;6.667e-01;5.114e-02;6.367e-01;4.884e-02;1.062e+00;1.061e+00;6.501e-01;8.036e-02;1.047e+00;4.000e-01;3.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.424020;1.047e+00;6.667e-01;5.115e-02;6.367e-01;4.885e-02;1.062e+00;1.061e+00;6.501e-01;8.037e-02;1.047e+00;4.000e-01;3.069e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.425020;1.047e+00;6.667e-01;5.116e-02;6.367e-01;4.886e-02;1.062e+00;1.061e+00;6.501e-01;8.038e-02;1.047e+00;4.000e-01;3.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.426020;1.047e+00;6.667e-01;5.117e-02;6.367e-01;4.887e-02;1.062e+00;1.061e+00;6.501e-01;8.039e-02;1.047e+00;4.000e-01;3.070e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.428020;1.047e+00;6.667e-01;5.119e-02;6.367e-01;4.889e-02;1.062e+00;1.061e+00;6.501e-01;8.041e-02;1.047e+00;4.000e-01;3.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.429020;1.047e+00;6.667e-01;5.120e-02;6.367e-01;4.890e-02;1.062e+00;1.061e+00;6.501e-01;8.042e-02;1.047e+00;4.000e-01;3.072e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.430020;1.047e+00;6.667e-01;5.121e-02;6.367e-01;4.891e-02;1.062e+00;1.061e+00;6.501e-01;8.043e-02;1.047e+00;4.000e-01;3.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.431020;1.047e+00;6.667e-01;5.122e-02;6.367e-01;4.892e-02;1.062e+00;1.061e+00;6.501e-01;8.044e-02;1.047e+00;4.000e-01;3.073e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.432020;1.047e+00;6.667e-01;5.123e-02;6.367e-01;4.893e-02;1.062e+00;1.061e+00;6.501e-01;8.045e-02;1.047e+00;4.000e-01;3.074e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.433020;1.047e+00;6.667e-01;5.124e-02;6.367e-01;4.894e-02;1.062e+00;1.061e+00;6.501e-01;8.045e-02;1.047e+00;4.000e-01;3.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.434020;1.047e+00;6.667e-01;5.126e-02;6.367e-01;4.895e-02;1.062e+00;1.061e+00;6.501e-01;8.046e-02;1.047e+00;4.000e-01;3.075e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.435020;1.047e+00;6.667e-01;5.127e-02;6.367e-01;4.896e-02;1.062e+00;1.061e+00;6.501e-01;8.047e-02;1.047e+00;4.000e-01;3.076e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.436020;1.047e+00;6.667e-01;5.128e-02;6.367e-01;4.897e-02;1.063e+00;1.061e+00;6.501e-01;8.048e-02;1.047e+00;4.000e-01;3.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.437020;1.047e+00;6.667e-01;5.129e-02;6.367e-01;4.898e-02;1.063e+00;1.061e+00;6.501e-01;8.049e-02;1.047e+00;4.000e-01;3.077e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.438020;1.047e+00;6.667e-01;5.130e-02;6.367e-01;4.899e-02;1.063e+00;1.061e+00;6.501e-01;8.050e-02;1.047e+00;4.000e-01;3.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.439020;1.047e+00;6.667e-01;5.131e-02;6.367e-01;4.900e-02;1.063e+00;1.061e+00;6.501e-01;8.051e-02;1.047e+00;4.000e-01;3.078e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.441020;1.047e+00;6.667e-01;5.133e-02;6.367e-01;4.902e-02;1.063e+00;1.061e+00;6.501e-01;8.053e-02;1.047e+00;4.000e-01;3.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.442020;1.047e+00;6.667e-01;5.134e-02;6.367e-01;4.903e-02;1.063e+00;1.061e+00;6.501e-01;8.054e-02;1.047e+00;4.000e-01;3.080e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.443020;1.047e+00;6.667e-01;5.135e-02;6.367e-01;4.904e-02;1.063e+00;1.061e+00;6.501e-01;8.055e-02;1.047e+00;4.000e-01;3.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.444020;1.047e+00;6.667e-01;5.136e-02;6.367e-01;4.905e-02;1.063e+00;1.061e+00;6.501e-01;8.056e-02;1.047e+00;4.000e-01;3.081e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.446020;1.047e+00;6.667e-01;5.138e-02;6.367e-01;4.907e-02;1.063e+00;1.061e+00;6.501e-01;8.058e-02;1.047e+00;4.000e-01;3.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.447020;1.047e+00;6.667e-01;5.139e-02;6.367e-01;4.908e-02;1.063e+00;1.061e+00;6.501e-01;8.059e-02;1.047e+00;4.000e-01;3.083e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.448020;1.047e+00;6.667e-01;5.140e-02;6.367e-01;4.909e-02;1.063e+00;1.061e+00;6.501e-01;8.060e-02;1.047e+00;4.000e-01;3.084e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.449020;1.047e+00;6.667e-01;5.141e-02;6.367e-01;4.909e-02;1.063e+00;1.061e+00;6.501e-01;8.061e-02;1.047e+00;4.000e-01;3.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.450020;1.047e+00;6.667e-01;5.142e-02;6.367e-01;4.910e-02;1.063e+00;1.061e+00;6.501e-01;8.062e-02;1.047e+00;4.000e-01;3.085e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.451020;1.047e+00;6.667e-01;5.143e-02;6.367e-01;4.911e-02;1.063e+00;1.061e+00;6.501e-01;8.063e-02;1.047e+00;4.000e-01;3.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.452020;1.047e+00;6.667e-01;5.144e-02;6.366e-01;4.912e-02;1.063e+00;1.061e+00;6.501e-01;8.064e-02;1.047e+00;4.000e-01;3.086e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.454020;1.047e+00;6.667e-01;5.146e-02;6.366e-01;4.914e-02;1.063e+00;1.061e+00;6.501e-01;8.066e-02;1.047e+00;4.000e-01;3.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.455020;1.047e+00;6.667e-01;5.147e-02;6.366e-01;4.915e-02;1.063e+00;1.061e+00;6.501e-01;8.067e-02;1.047e+00;4.000e-01;3.088e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.456020;1.047e+00;6.667e-01;5.148e-02;6.366e-01;4.916e-02;1.063e+00;1.061e+00;6.501e-01;8.068e-02;1.047e+00;4.000e-01;3.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.457020;1.047e+00;6.667e-01;5.149e-02;6.366e-01;4.917e-02;1.063e+00;1.061e+00;6.501e-01;8.069e-02;1.047e+00;4.000e-01;3.089e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.458020;1.047e+00;6.667e-01;5.150e-02;6.366e-01;4.918e-02;1.063e+00;1.061e+00;6.501e-01;8.069e-02;1.047e+00;4.000e-01;3.090e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.459020;1.047e+00;6.667e-01;5.151e-02;6.366e-01;4.919e-02;1.063e+00;1.061e+00;6.501e-01;8.070e-02;1.047e+00;4.000e-01;3.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.460020;1.047e+00;6.667e-01;5.152e-02;6.366e-01;4.920e-02;1.063e+00;1.061e+00;6.501e-01;8.072e-02;1.047e+00;4.000e-01;3.091e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.461020;1.047e+00;6.667e-01;5.153e-02;6.366e-01;4.921e-02;1.063e+00;1.061e+00;6.501e-01;8.072e-02;1.047e+00;4.000e-01;3.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.462020;1.047e+00;6.667e-01;5.154e-02;6.366e-01;4.922e-02;1.063e+00;1.061e+00;6.501e-01;8.073e-02;1.047e+00;4.000e-01;3.092e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.464020;1.047e+00;6.667e-01;5.156e-02;6.366e-01;4.924e-02;1.063e+00;1.061e+00;6.501e-01;8.075e-02;1.047e+00;4.000e-01;3.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.465020;1.047e+00;6.667e-01;5.157e-02;6.366e-01;4.925e-02;1.063e+00;1.061e+00;6.501e-01;8.076e-02;1.047e+00;4.000e-01;3.094e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.466020;1.047e+00;6.667e-01;5.158e-02;6.366e-01;4.926e-02;1.063e+00;1.061e+00;6.501e-01;8.077e-02;1.047e+00;4.000e-01;3.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.467020;1.047e+00;6.667e-01;5.159e-02;6.366e-01;4.927e-02;1.063e+00;1.061e+00;6.501e-01;8.078e-02;1.047e+00;4.000e-01;3.095e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.469020;1.047e+00;6.667e-01;5.161e-02;6.366e-01;4.929e-02;1.063e+00;1.061e+00;6.501e-01;8.080e-02;1.047e+00;4.000e-01;3.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.470020;1.047e+00;6.667e-01;5.162e-02;6.366e-01;4.930e-02;1.063e+00;1.061e+00;6.501e-01;8.081e-02;1.047e+00;4.000e-01;3.097e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.471020;1.047e+00;6.667e-01;5.163e-02;6.366e-01;4.931e-02;1.063e+00;1.061e+00;6.501e-01;8.082e-02;1.047e+00;4.000e-01;3.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.472020;1.047e+00;6.667e-01;5.164e-02;6.366e-01;4.932e-02;1.063e+00;1.061e+00;6.501e-01;8.083e-02;1.047e+00;4.000e-01;3.098e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.474020;1.047e+00;6.667e-01;5.166e-02;6.366e-01;4.934e-02;1.063e+00;1.061e+00;6.501e-01;8.085e-02;1.047e+00;4.000e-01;3.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.475020;1.047e+00;6.667e-01;5.167e-02;6.366e-01;4.935e-02;1.063e+00;1.061e+00;6.501e-01;8.086e-02;1.047e+00;4.000e-01;3.100e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.477020;1.047e+00;6.667e-01;5.169e-02;6.366e-01;4.937e-02;1.063e+00;1.061e+00;6.501e-01;8.088e-02;1.047e+00;4.000e-01;3.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.478020;1.047e+00;6.667e-01;5.170e-02;6.366e-01;4.938e-02;1.063e+00;1.061e+00;6.501e-01;8.088e-02;1.047e+00;4.000e-01;3.102e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.479020;1.047e+00;6.667e-01;5.171e-02;6.366e-01;4.939e-02;1.063e+00;1.061e+00;6.501e-01;8.090e-02;1.047e+00;4.000e-01;3.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.480020;1.047e+00;6.667e-01;5.172e-02;6.366e-01;4.939e-02;1.063e+00;1.061e+00;6.501e-01;8.091e-02;1.047e+00;4.000e-01;3.103e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.481020;1.047e+00;6.667e-01;5.173e-02;6.366e-01;4.940e-02;1.063e+00;1.061e+00;6.501e-01;8.091e-02;1.047e+00;4.000e-01;3.104e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.482020;1.047e+00;6.667e-01;5.174e-02;6.366e-01;4.941e-02;1.063e+00;1.061e+00;6.501e-01;8.092e-02;1.047e+00;4.000e-01;3.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.483020;1.047e+00;6.667e-01;5.175e-02;6.366e-01;4.942e-02;1.063e+00;1.061e+00;6.501e-01;8.093e-02;1.047e+00;4.000e-01;3.105e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.484020;1.047e+00;6.667e-01;5.176e-02;6.366e-01;4.943e-02;1.063e+00;1.061e+00;6.501e-01;8.094e-02;1.047e+00;4.000e-01;3.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
