time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.485020;1.047e+00;6.667e-01;5.177e-02;6.366e-01;4.944e-02;1.063e+00;1.061e+00;6.501e-01;8.095e-02;1.047e+00;4.000e-01;3.106e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.487020;1.047e+00;6.667e-01;5.179e-02;6.366e-01;4.946e-02;1.063e+00;1.061e+00;6.501e-01;8.097e-02;1.047e+00;4.000e-01;3.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.488020;1.047e+00;6.667e-01;5.180e-02;6.366e-01;4.947e-02;1.063e+00;1.061e+00;6.501e-01;8.098e-02;1.047e+00;4.000e-01;3.108e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.489020;1.047e+00;6.667e-01;5.181e-02;6.366e-01;4.948e-02;1.063e+00;1.061e+00;6.501e-01;8.099e-02;1.047e+00;4.000e-01;3.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.490020;1.047e+00;6.667e-01;5.182e-02;6.366e-01;4.949e-02;1.063e+00;1.061e+00;6.501e-01;8.100e-02;1.047e+00;4.000e-01;3.109e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.492020;1.047e+00;6.667e-01;5.184e-02;6.366e-01;4.951e-02;1.063e+00;1.061e+00;6.501e-01;8.102e-02;1.047e+00;4.000e-01;3.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.493020;1.047e+00;6.667e-01;5.185e-02;6.366e-01;4.952e-02;1.063e+00;1.061e+00;6.501e-01;8.103e-02;1.047e+00;4.000e-01;3.111e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.494020;1.047e+00;6.667e-01;5.186e-02;6.366e-01;4.953e-02;1.063e+00;1.061e+00;6.501e-01;8.104e-02;1.047e+00;4.000e-01;3.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.495020;1.047e+00;6.667e-01;5.187e-02;6.366e-01;4.954e-02;1.063e+00;1.061e+00;6.501e-01;8.105e-02;1.047e+00;4.000e-01;3.112e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.496020;1.047e+00;6.667e-01;5.188e-02;6.366e-01;4.955e-02;1.063e+00;1.061e+00;6.501e-01;8.105e-02;1.047e+00;4.000e-01;3.113e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.497020;1.047e+00;6.667e-01;5.189e-02;6.366e-01;4.956e-02;1.063e+00;1.061e+00;6.501e-01;8.106e-02;1.047e+00;4.000e-01;3.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.498020;1.047e+00;6.667e-01;5.190e-02;6.366e-01;4.957e-02;1.063e+00;1.061e+00;6.501e-01;8.107e-02;1.047e+00;4.000e-01;3.114e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.499020;1.047e+00;6.667e-01;5.191e-02;6.366e-01;4.958e-02;1.063e+00;1.061e+00;6.501e-01;8.108e-02;1.047e+00;4.000e-01;3.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.500020;1.047e+00;6.667e-01;5.192e-02;6.366e-01;4.959e-02;1.063e+00;1.061e+00;6.501e-01;8.109e-02;1.047e+00;4.000e-01;3.115e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.501020;1.047e+00;6.667e-01;5.193e-02;6.366e-01;4.959e-02;1.063e+00;1.061e+00;6.501e-01;8.110e-02;1.047e+00;4.000e-01;3.116e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.502020;1.047e+00;6.667e-01;5.194e-02;6.366e-01;4.960e-02;1.063e+00;1.061e+00;6.501e-01;8.111e-02;1.047e+00;4.000e-01;3.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.503020;1.047e+00;6.667e-01;5.195e-02;6.366e-01;4.961e-02;1.063e+00;1.061e+00;6.501e-01;8.112e-02;1.047e+00;4.000e-01;3.117e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.504020;1.047e+00;6.667e-01;5.196e-02;6.366e-01;4.962e-02;1.063e+00;1.061e+00;6.501e-01;8.113e-02;1.047e+00;4.000e-01;3.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.505020;1.047e+00;6.667e-01;5.197e-02;6.366e-01;4.963e-02;1.063e+00;1.061e+00;6.501e-01;8.114e-02;1.047e+00;4.000e-01;3.118e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.507020;1.047e+00;6.667e-01;5.199e-02;6.366e-01;4.965e-02;1.063e+00;1.061e+00;6.501e-01;8.116e-02;1.047e+00;4.000e-01;3.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.508020;1.047e+00;6.667e-01;5.200e-02;6.366e-01;4.966e-02;1.063e+00;1.061e+00;6.501e-01;8.117e-02;1.047e+00;4.000e-01;3.120e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.509020;1.047e+00;6.667e-01;5.201e-02;6.366e-01;4.967e-02;1.063e+00;1.061e+00;6.501e-01;8.118e-02;1.047e+00;4.000e-01;3.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.510020;1.047e+00;6.667e-01;5.202e-02;6.366e-01;4.968e-02;1.063e+00;1.061e+00;6.501e-01;8.119e-02;1.047e+00;4.000e-01;3.121e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.512020;1.047e+00;6.667e-01;5.204e-02;6.366e-01;4.970e-02;1.063e+00;1.061e+00;6.501e-01;8.121e-02;1.047e+00;4.000e-01;3.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.513020;1.047e+00;6.667e-01;5.205e-02;6.366e-01;4.971e-02;1.063e+00;1.061e+00;6.501e-01;8.121e-02;1.047e+00;4.000e-01;3.123e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.514020;1.047e+00;6.667e-01;5.206e-02;6.366e-01;4.972e-02;1.063e+00;1.061e+00;6.501e-01;8.122e-02;1.047e+00;4.000e-01;3.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.515020;1.047e+00;6.667e-01;5.207e-02;6.366e-01;4.973e-02;1.063e+00;1.061e+00;6.501e-01;8.123e-02;1.047e+00;4.000e-01;3.124e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.517020;1.047e+00;6.667e-01;5.209e-02;6.366e-01;4.975e-02;1.063e+00;1.061e+00;6.501e-01;8.125e-02;1.047e+00;4.000e-01;3.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.518020;1.047e+00;6.667e-01;5.210e-02;6.366e-01;4.976e-02;1.063e+00;1.061e+00;6.501e-01;8.126e-02;1.047e+00;4.000e-01;3.126e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.519020;1.047e+00;6.667e-01;5.211e-02;6.366e-01;4.976e-02;1.063e+00;1.061e+00;6.501e-01;8.127e-02;1.047e+00;4.000e-01;3.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.520020;1.047e+00;6.667e-01;5.212e-02;6.366e-01;4.977e-02;1.063e+00;1.061e+00;6.501e-01;8.128e-02;1.047e+00;4.000e-01;3.127e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.522020;1.047e+00;6.667e-01;5.214e-02;6.366e-01;4.979e-02;1.063e+00;1.061e+00;6.501e-01;8.130e-02;1.047e+00;4.000e-01;3.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.523020;1.047e+00;6.667e-01;5.215e-02;6.366e-01;4.980e-02;1.063e+00;1.061e+00;6.501e-01;8.131e-02;1.047e+00;4.000e-01;3.129e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.524020;1.047e+00;6.667e-01;5.216e-02;6.366e-01;4.981e-02;1.063e+00;1.061e+00;6.501e-01;8.132e-02;1.047e+00;4.000e-01;3.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.525020;1.047e+00;6.667e-01;5.217e-02;6.366e-01;4.982e-02;1.063e+00;1.061e+00;6.501e-01;8.133e-02;1.047e+00;4.000e-01;3.130e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.526020;1.047e+00;6.667e-01;5.218e-02;6.366e-01;4.983e-02;1.063e+00;1.061e+00;6.501e-01;8.133e-02;1.047e+00;4.000e-01;3.131e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.527020;1.047e+00;6.667e-01;5.219e-02;6.366e-01;4.984e-02;1.063e+00;1.061e+00;6.501e-01;8.134e-02;1.047e+00;4.000e-01;3.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.528020;1.047e+00;6.667e-01;5.220e-02;6.366e-01;4.985e-02;1.063e+00;1.061e+00;6.501e-01;8.135e-02;1.047e+00;4.000e-01;3.132e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.529020;1.047e+00;6.667e-01;5.221e-02;6.366e-01;4.986e-02;1.063e+00;1.061e+00;6.501e-01;8.136e-02;1.047e+00;4.000e-01;3.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.530020;1.047e+00;6.667e-01;5.222e-02;6.366e-01;4.987e-02;1.063e+00;1.061e+00;6.501e-01;8.137e-02;1.047e+00;4.000e-01;3.133e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.531020;1.047e+00;6.667e-01;5.223e-02;6.366e-01;4.988e-02;1.063e+00;1.061e+00;6.501e-01;8.138e-02;1.047e+00;4.000e-01;3.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.532020;1.047e+00;6.667e-01;5.224e-02;6.366e-01;4.989e-02;1.063e+00;1.061e+00;6.501e-01;8.139e-02;1.047e+00;4.000e-01;3.134e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.534020;1.047e+00;6.667e-01;5.226e-02;6.366e-01;4.991e-02;1.063e+00;1.061e+00;6.501e-01;8.141e-02;1.047e+00;4.000e-01;3.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.535020;1.047e+00;6.667e-01;5.227e-02;6.366e-01;4.992e-02;1.063e+00;1.061e+00;6.501e-01;8.142e-02;1.047e+00;4.000e-01;3.136e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.536020;1.047e+00;6.667e-01;5.228e-02;6.366e-01;4.992e-02;1.063e+00;1.061e+00;6.501e-01;8.143e-02;1.047e+00;4.000e-01;3.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.537020;1.047e+00;6.667e-01;5.229e-02;6.366e-01;4.993e-02;1.063e+00;1.061e+00;6.501e-01;8.144e-02;1.047e+00;4.000e-01;3.137e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.538020;1.047e+00;6.667e-01;5.230e-02;6.366e-01;4.994e-02;1.063e+00;1.061e+00;6.501e-01;8.145e-02;1.047e+00;4.000e-01;3.138e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.539020;1.047e+00;6.667e-01;5.231e-02;6.366e-01;4.995e-02;1.063e+00;1.061e+00;6.501e-01;8.145e-02;1.047e+00;4.000e-01;3.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.540020;1.047e+00;6.667e-01;5.232e-02;6.366e-01;4.996e-02;1.063e+00;1.061e+00;6.501e-01;8.146e-02;1.047e+00;4.000e-01;3.139e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.541020;1.047e+00;6.667e-01;5.233e-02;6.366e-01;4.997e-02;1.063e+00;1.061e+00;6.501e-01;8.147e-02;1.047e+00;4.000e-01;3.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.542020;1.047e+00;6.667e-01;5.234e-02;6.366e-01;4.998e-02;1.063e+00;1.061e+00;6.501e-01;8.148e-02;1.047e+00;4.000e-01;3.140e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.543020;1.047e+00;6.667e-01;5.235e-02;6.366e-01;4.999e-02;1.063e+00;1.061e+00;6.501e-01;8.149e-02;1.047e+00;4.000e-01;3.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.544020;1.047e+00;6.667e-01;5.236e-02;6.366e-01;5.000e-02;1.063e+00;1.061e+00;6.501e-01;8.150e-02;1.047e+00;4.000e-01;3.141e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.546020;1.047e+00;6.667e-01;5.238e-02;6.366e-01;5.002e-02;1.063e+00;1.061e+00;6.501e-01;8.152e-02;1.047e+00;4.000e-01;3.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.547020;1.047e+00;6.667e-01;5.239e-02;6.366e-01;5.003e-02;1.063e+00;1.061e+00;6.501e-01;8.153e-02;1.047e+00;4.000e-01;3.143e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.548020;1.047e+00;6.667e-01;5.240e-02;6.366e-01;5.004e-02;1.063e+00;1.061e+00;6.501e-01;8.154e-02;1.047e+00;4.000e-01;3.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.549020;1.047e+00;6.667e-01;5.241e-02;6.366e-01;5.005e-02;1.063e+00;1.061e+00;6.501e-01;8.155e-02;1.047e+00;4.000e-01;3.144e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.550020;1.047e+00;6.667e-01;5.242e-02;6.366e-01;5.006e-02;1.063e+00;1.061e+00;6.501e-01;8.156e-02;1.047e+00;4.000e-01;3.145e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.551020;1.047e+00;6.667e-01;5.243e-02;6.366e-01;5.006e-02;1.063e+00;1.061e+00;6.501e-01;8.157e-02;1.047e+00;4.000e-01;3.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.552020;1.047e+00;6.667e-01;5.244e-02;6.366e-01;5.007e-02;1.063e+00;1.061e+00;6.501e-01;8.157e-02;1.047e+00;4.000e-01;3.146e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.553020;1.047e+00;6.667e-01;5.245e-02;6.366e-01;5.008e-02;1.063e+00;1.061e+00;6.501e-01;8.158e-02;1.047e+00;4.000e-01;3.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.554020;1.047e+00;6.667e-01;5.246e-02;6.366e-01;5.009e-02;1.063e+00;1.061e+00;6.501e-01;8.159e-02;1.047e+00;4.000e-01;3.147e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.555020;1.047e+00;6.667e-01;5.247e-02;6.366e-01;5.010e-02;1.063e+00;1.061e+00;6.501e-01;8.160e-02;1.047e+00;4.000e-01;3.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.556020;1.047e+00;6.667e-01;5.248e-02;6.366e-01;5.011e-02;1.063e+00;1.061e+00;6.501e-01;8.161e-02;1.047e+00;4.000e-01;3.148e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.557020;1.047e+00;6.667e-01;5.248e-02;6.366e-01;5.012e-02;1.063e+00;1.061e+00;6.501e-01;8.162e-02;1.047e+00;4.000e-01;3.149e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.558020;1.047e+00;6.667e-01;5.249e-02;6.366e-01;5.013e-02;1.063e+00;1.061e+00;6.501e-01;8.163e-02;1.047e+00;4.000e-01;3.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.559020;1.047e+00;6.667e-01;5.251e-02;6.366e-01;5.014e-02;1.063e+00;1.061e+00;6.501e-01;8.164e-02;1.047e+00;4.000e-01;3.150e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.560020;1.047e+00;6.667e-01;5.252e-02;6.366e-01;5.015e-02;1.063e+00;1.061e+00;6.501e-01;8.165e-02;1.047e+00;4.000e-01;3.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.561020;1.047e+00;6.667e-01;5.252e-02;6.366e-01;5.016e-02;1.063e+00;1.061e+00;6.501e-01;8.166e-02;1.047e+00;4.000e-01;3.151e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.562020;1.047e+00;6.667e-01;5.253e-02;6.366e-01;5.017e-02;1.063e+00;1.061e+00;6.501e-01;8.166e-02;1.047e+00;4.000e-01;3.152e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.563020;1.047e+00;6.667e-01;5.254e-02;6.366e-01;5.018e-02;1.063e+00;1.061e+00;6.501e-01;8.167e-02;1.047e+00;4.000e-01;3.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.564020;1.047e+00;6.667e-01;5.255e-02;6.366e-01;5.019e-02;1.063e+00;1.061e+00;6.501e-01;8.168e-02;1.047e+00;4.000e-01;3.153e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.565020;1.047e+00;6.667e-01;5.256e-02;6.366e-01;5.019e-02;1.063e+00;1.061e+00;6.501e-01;8.169e-02;1.047e+00;4.000e-01;3.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.566020;1.047e+00;6.667e-01;5.257e-02;6.366e-01;5.020e-02;1.063e+00;1.061e+00;6.501e-01;8.170e-02;1.047e+00;4.000e-01;3.154e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.567020;1.047e+00;6.667e-01;5.258e-02;6.366e-01;5.021e-02;1.063e+00;1.061e+00;6.501e-01;8.171e-02;1.047e+00;4.000e-01;3.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.568020;1.047e+00;6.667e-01;5.259e-02;6.366e-01;5.022e-02;1.063e+00;1.061e+00;6.501e-01;8.172e-02;1.047e+00;4.000e-01;3.155e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.570020;1.047e+00;6.667e-01;5.261e-02;6.366e-01;5.024e-02;1.063e+00;1.061e+00;6.501e-01;8.174e-02;1.047e+00;4.000e-01;3.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.571020;1.047e+00;6.667e-01;5.262e-02;6.366e-01;5.025e-02;1.063e+00;1.061e+00;6.501e-01;8.175e-02;1.047e+00;4.000e-01;3.157e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.572020;1.047e+00;6.667e-01;5.263e-02;6.366e-01;5.026e-02;1.063e+00;1.061e+00;6.501e-01;8.176e-02;1.047e+00;4.000e-01;3.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.573020;1.047e+00;6.667e-01;5.264e-02;6.366e-01;5.027e-02;1.063e+00;1.061e+00;6.501e-01;8.176e-02;1.047e+00;4.000e-01;3.158e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.575020;1.047e+00;6.667e-01;5.266e-02;6.366e-01;5.029e-02;1.063e+00;1.061e+00;6.501e-01;8.178e-02;1.047e+00;4.000e-01;3.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.576020;1.047e+00;6.667e-01;5.267e-02;6.366e-01;5.029e-02;1.063e+00;1.061e+00;6.501e-01;8.179e-02;1.047e+00;4.000e-01;3.160e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.577020;1.047e+00;6.667e-01;5.268e-02;6.366e-01;5.030e-02;1.063e+00;1.061e+00;6.500e-01;8.180e-02;1.047e+00;4.000e-01;3.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.578020;1.047e+00;6.667e-01;5.269e-02;6.366e-01;5.031e-02;1.063e+00;1.061e+00;6.500e-01;8.181e-02;1.047e+00;4.000e-01;3.161e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.580020;1.047e+00;6.667e-01;5.271e-02;6.366e-01;5.033e-02;1.063e+00;1.061e+00;6.500e-01;8.183e-02;1.047e+00;4.000e-01;3.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.581020;1.047e+00;6.667e-01;5.272e-02;6.366e-01;5.034e-02;1.063e+00;1.061e+00;6.500e-01;8.184e-02;1.047e+00;4.000e-01;3.163e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.582020;1.047e+00;6.667e-01;5.273e-02;6.366e-01;5.035e-02;1.063e+00;1.061e+00;6.500e-01;8.185e-02;1.047e+00;4.000e-01;3.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.583020;1.047e+00;6.667e-01;5.274e-02;6.366e-01;5.036e-02;1.063e+00;1.061e+00;6.500e-01;8.185e-02;1.047e+00;4.000e-01;3.164e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.584020;1.047e+00;6.667e-01;5.275e-02;6.366e-01;5.037e-02;1.063e+00;1.061e+00;6.500e-01;8.186e-02;1.047e+00;4.000e-01;3.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.585020;1.047e+00;6.667e-01;5.276e-02;6.366e-01;5.038e-02;1.063e+00;1.061e+00;6.500e-01;8.187e-02;1.047e+00;4.000e-01;3.165e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.586020;1.047e+00;6.667e-01;5.276e-02;6.366e-01;5.039e-02;1.063e+00;1.061e+00;6.500e-01;8.188e-02;1.047e+00;4.000e-01;3.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.587020;1.047e+00;6.667e-01;5.278e-02;6.366e-01;5.040e-02;1.063e+00;1.061e+00;6.500e-01;8.189e-02;1.047e+00;4.000e-01;3.166e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.588020;1.047e+00;6.667e-01;5.278e-02;6.366e-01;5.041e-02;1.063e+00;1.061e+00;6.500e-01;8.190e-02;1.047e+00;4.000e-01;3.167e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.589020;1.047e+00;6.667e-01;5.279e-02;6.366e-01;5.041e-02;1.063e+00;1.061e+00;6.500e-01;8.191e-02;1.047e+00;4.000e-01;3.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.590020;1.047e+00;6.667e-01;5.280e-02;6.366e-01;5.042e-02;1.063e+00;1.061e+00;6.500e-01;8.192e-02;1.047e+00;4.000e-01;3.168e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.591020;1.047e+00;6.667e-01;5.281e-02;6.366e-01;5.043e-02;1.063e+00;1.061e+00;6.500e-01;8.193e-02;1.047e+00;4.000e-01;3.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.592020;1.047e+00;6.667e-01;5.282e-02;6.366e-01;5.044e-02;1.063e+00;1.061e+00;6.500e-01;8.194e-02;1.047e+00;4.000e-01;3.169e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.593020;1.047e+00;6.667e-01;5.283e-02;6.366e-01;5.045e-02;1.063e+00;1.061e+00;6.500e-01;8.194e-02;1.047e+00;4.000e-01;3.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.594020;1.047e+00;6.667e-01;5.284e-02;6.366e-01;5.046e-02;1.063e+00;1.061e+00;6.500e-01;8.195e-02;1.047e+00;4.000e-01;3.170e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.596020;1.047e+00;6.667e-01;5.286e-02;6.366e-01;5.048e-02;1.063e+00;1.061e+00;6.500e-01;8.197e-02;1.047e+00;4.000e-01;3.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.597020;1.047e+00;6.667e-01;5.287e-02;6.366e-01;5.049e-02;1.063e+00;1.061e+00;6.500e-01;8.198e-02;1.047e+00;4.000e-01;3.172e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.598020;1.047e+00;6.667e-01;5.288e-02;6.366e-01;5.050e-02;1.063e+00;1.061e+00;6.500e-01;8.199e-02;1.047e+00;4.000e-01;3.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.599020;1.047e+00;6.667e-01;5.289e-02;6.366e-01;5.051e-02;1.063e+00;1.061e+00;6.500e-01;8.200e-02;1.047e+00;4.000e-01;3.173e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.600020;1.047e+00;6.667e-01;5.290e-02;6.366e-01;5.051e-02;1.063e+00;1.061e+00;6.500e-01;8.201e-02;1.047e+00;4.000e-01;3.174e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.601020;1.047e+00;6.667e-01;5.291e-02;6.366e-01;5.052e-02;1.063e+00;1.061e+00;6.500e-01;8.202e-02;1.047e+00;4.000e-01;3.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.602020;1.047e+00;6.667e-01;5.292e-02;6.366e-01;5.053e-02;1.063e+00;1.061e+00;6.500e-01;8.203e-02;1.047e+00;4.000e-01;3.175e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.603020;1.047e+00;6.667e-01;5.293e-02;6.366e-01;5.054e-02;1.063e+00;1.061e+00;6.500e-01;8.204e-02;1.047e+00;4.000e-01;3.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.604020;1.047e+00;6.667e-01;5.294e-02;6.366e-01;5.055e-02;1.063e+00;1.061e+00;6.500e-01;8.204e-02;1.047e+00;4.000e-01;3.176e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.605020;1.047e+00;6.667e-01;5.295e-02;6.366e-01;5.056e-02;1.063e+00;1.061e+00;6.500e-01;8.205e-02;1.047e+00;4.000e-01;3.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.606020;1.047e+00;6.667e-01;5.296e-02;6.366e-01;5.057e-02;1.063e+00;1.061e+00;6.500e-01;8.206e-02;1.047e+00;4.000e-01;3.177e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.608020;1.047e+00;6.667e-01;5.298e-02;6.366e-01;5.059e-02;1.063e+00;1.061e+00;6.500e-01;8.208e-02;1.047e+00;4.000e-01;3.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.609020;1.047e+00;6.667e-01;5.299e-02;6.366e-01;5.060e-02;1.063e+00;1.061e+00;6.500e-01;8.209e-02;1.047e+00;4.000e-01;3.179e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.610020;1.047e+00;6.667e-01;5.299e-02;6.366e-01;5.060e-02;1.063e+00;1.061e+00;6.500e-01;8.210e-02;1.047e+00;4.000e-01;3.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.611020;1.047e+00;6.667e-01;5.300e-02;6.366e-01;5.061e-02;1.063e+00;1.061e+00;6.500e-01;8.211e-02;1.047e+00;4.000e-01;3.180e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.612020;1.047e+00;6.667e-01;5.301e-02;6.366e-01;5.062e-02;1.063e+00;1.061e+00;6.500e-01;8.211e-02;1.047e+00;4.000e-01;3.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.613020;1.047e+00;6.667e-01;5.302e-02;6.366e-01;5.063e-02;1.063e+00;1.061e+00;6.500e-01;8.212e-02;1.047e+00;4.000e-01;3.181e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.614020;1.047e+00;6.667e-01;5.303e-02;6.366e-01;5.064e-02;1.063e+00;1.061e+00;6.500e-01;8.213e-02;1.047e+00;4.000e-01;3.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.615020;1.047e+00;6.667e-01;5.304e-02;6.366e-01;5.065e-02;1.063e+00;1.061e+00;6.500e-01;8.214e-02;1.047e+00;4.000e-01;3.182e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.617020;1.047e+00;6.667e-01;5.306e-02;6.366e-01;5.067e-02;1.063e+00;1.061e+00;6.500e-01;8.216e-02;1.047e+00;4.000e-01;3.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.618020;1.047e+00;6.667e-01;5.307e-02;6.366e-01;5.068e-02;1.063e+00;1.061e+00;6.500e-01;8.217e-02;1.047e+00;4.000e-01;3.184e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.619020;1.047e+00;6.667e-01;5.308e-02;6.366e-01;5.069e-02;1.063e+00;1.061e+00;6.500e-01;8.218e-02;1.047e+00;4.000e-01;3.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.620020;1.047e+00;6.667e-01;5.309e-02;6.366e-01;5.069e-02;1.063e+00;1.061e+00;6.500e-01;8.219e-02;1.047e+00;4.000e-01;3.185e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.621020;1.047e+00;6.667e-01;5.310e-02;6.366e-01;5.070e-02;1.063e+00;1.061e+00;6.500e-01;8.219e-02;1.047e+00;4.000e-01;3.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.622020;1.047e+00;6.667e-01;5.311e-02;6.366e-01;5.071e-02;1.063e+00;1.061e+00;6.500e-01;8.220e-02;1.047e+00;4.000e-01;3.186e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.624020;1.047e+00;6.667e-01;5.313e-02;6.366e-01;5.073e-02;1.063e+00;1.061e+00;6.500e-01;8.222e-02;1.047e+00;4.000e-01;3.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.625020;1.047e+00;6.667e-01;5.314e-02;6.366e-01;5.074e-02;1.063e+00;1.061e+00;6.500e-01;8.223e-02;1.047e+00;4.000e-01;3.188e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.626020;1.047e+00;6.667e-01;5.314e-02;6.366e-01;5.075e-02;1.063e+00;1.061e+00;6.500e-01;8.224e-02;1.047e+00;4.000e-01;3.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.627020;1.047e+00;6.667e-01;5.316e-02;6.366e-01;5.076e-02;1.063e+00;1.061e+00;6.500e-01;8.225e-02;1.047e+00;4.000e-01;3.189e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.628020;1.047e+00;6.667e-01;5.316e-02;6.366e-01;5.077e-02;1.063e+00;1.061e+00;6.500e-01;8.226e-02;1.047e+00;4.000e-01;3.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.629020;1.047e+00;6.667e-01;5.317e-02;6.366e-01;5.078e-02;1.063e+00;1.061e+00;6.500e-01;8.227e-02;1.047e+00;4.000e-01;3.190e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.630020;1.047e+00;6.667e-01;5.318e-02;6.366e-01;5.078e-02;1.063e+00;1.061e+00;6.500e-01;8.227e-02;1.047e+00;4.000e-01;3.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.631020;1.047e+00;6.667e-01;5.319e-02;6.366e-01;5.079e-02;1.063e+00;1.061e+00;6.500e-01;8.228e-02;1.047e+00;4.000e-01;3.191e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.633020;1.047e+00;6.667e-01;5.321e-02;6.366e-01;5.081e-02;1.063e+00;1.061e+00;6.500e-01;8.230e-02;1.047e+00;4.000e-01;3.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.634020;1.047e+00;6.667e-01;5.322e-02;6.366e-01;5.082e-02;1.063e+00;1.061e+00;6.500e-01;8.231e-02;1.047e+00;4.000e-01;3.193e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.635020;1.047e+00;6.667e-01;5.323e-02;6.366e-01;5.083e-02;1.063e+00;1.061e+00;6.500e-01;8.232e-02;1.047e+00;4.000e-01;3.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.636020;1.047e+00;6.667e-01;5.324e-02;6.366e-01;5.084e-02;1.063e+00;1.061e+00;6.500e-01;8.233e-02;1.047e+00;4.000e-01;3.194e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.637020;1.047e+00;6.667e-01;5.325e-02;6.366e-01;5.085e-02;1.063e+00;1.061e+00;6.500e-01;8.234e-02;1.047e+00;4.000e-01;3.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.638020;1.047e+00;6.667e-01;5.326e-02;6.366e-01;5.086e-02;1.063e+00;1.061e+00;6.500e-01;8.234e-02;1.047e+00;4.000e-01;3.195e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.639020;1.047e+00;6.667e-01;5.327e-02;6.366e-01;5.086e-02;1.063e+00;1.061e+00;6.500e-01;8.235e-02;1.047e+00;4.000e-01;3.196e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.640020;1.047e+00;6.667e-01;5.328e-02;6.366e-01;5.087e-02;1.063e+00;1.061e+00;6.500e-01;8.236e-02;1.047e+00;4.000e-01;3.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.641020;1.047e+00;6.667e-01;5.328e-02;6.366e-01;5.088e-02;1.063e+00;1.061e+00;6.500e-01;8.237e-02;1.047e+00;4.000e-01;3.197e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.642020;1.047e+00;6.667e-01;5.330e-02;6.366e-01;5.089e-02;1.063e+00;1.061e+00;6.500e-01;8.238e-02;1.047e+00;4.000e-01;3.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.643020;1.047e+00;6.667e-01;5.330e-02;6.366e-01;5.090e-02;1.063e+00;1.061e+00;6.500e-01;8.239e-02;1.047e+00;4.000e-01;3.198e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.644020;1.047e+00;6.667e-01;5.331e-02;6.366e-01;5.091e-02;1.063e+00;1.061e+00;6.500e-01;8.240e-02;1.047e+00;4.000e-01;3.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.645020;1.047e+00;6.667e-01;5.332e-02;6.366e-01;5.092e-02;1.063e+00;1.061e+00;6.500e-01;8.241e-02;1.047e+00;4.000e-01;3.199e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.646020;1.047e+00;6.667e-01;5.333e-02;6.366e-01;5.093e-02;1.063e+00;1.061e+00;6.500e-01;8.241e-02;1.047e+00;4.000e-01;3.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.647020;1.047e+00;6.667e-01;5.334e-02;6.366e-01;5.094e-02;1.063e+00;1.061e+00;6.500e-01;8.242e-02;1.047e+00;4.000e-01;3.200e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.648020;1.047e+00;6.667e-01;5.335e-02;6.366e-01;5.094e-02;1.063e+00;1.061e+00;6.500e-01;8.243e-02;1.047e+00;4.000e-01;3.201e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.649020;1.047e+00;6.667e-01;5.336e-02;6.366e-01;5.095e-02;1.063e+00;1.061e+00;6.500e-01;8.244e-02;1.047e+00;4.000e-01;3.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.650020;1.047e+00;6.667e-01;5.337e-02;6.366e-01;5.096e-02;1.063e+00;1.061e+00;6.500e-01;8.245e-02;1.047e+00;4.000e-01;3.202e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.651020;1.047e+00;6.667e-01;5.338e-02;6.366e-01;5.097e-02;1.063e+00;1.061e+00;6.500e-01;8.246e-02;1.047e+00;4.000e-01;3.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.652020;1.047e+00;6.667e-01;5.339e-02;6.366e-01;5.098e-02;1.063e+00;1.061e+00;6.500e-01;8.247e-02;1.047e+00;4.000e-01;3.203e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.653020;1.047e+00;6.667e-01;5.340e-02;6.366e-01;5.099e-02;1.063e+00;1.061e+00;6.500e-01;8.248e-02;1.047e+00;4.000e-01;3.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.654020;1.047e+00;6.667e-01;5.341e-02;6.366e-01;5.100e-02;1.063e+00;1.061e+00;6.500e-01;8.248e-02;1.047e+00;4.000e-01;3.204e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.656020;1.047e+00;6.667e-01;5.343e-02;6.366e-01;5.102e-02;1.063e+00;1.061e+00;6.500e-01;8.250e-02;1.047e+00;4.000e-01;3.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.657020;1.047e+00;6.667e-01;5.343e-02;6.366e-01;5.102e-02;1.063e+00;1.061e+00;6.500e-01;8.251e-02;1.047e+00;4.000e-01;3.206e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.658020;1.047e+00;6.667e-01;5.344e-02;6.366e-01;5.103e-02;1.063e+00;1.061e+00;6.500e-01;8.252e-02;1.047e+00;4.000e-01;3.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.659020;1.047e+00;6.667e-01;5.345e-02;6.366e-01;5.104e-02;1.063e+00;1.061e+00;6.500e-01;8.253e-02;1.047e+00;4.000e-01;3.207e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.660020;1.047e+00;6.667e-01;5.346e-02;6.366e-01;5.105e-02;1.063e+00;1.061e+00;6.500e-01;8.254e-02;1.047e+00;4.000e-01;3.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.661020;1.047e+00;6.667e-01;5.347e-02;6.366e-01;5.106e-02;1.063e+00;1.061e+00;6.500e-01;8.254e-02;1.047e+00;4.000e-01;3.208e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.662020;1.047e+00;6.667e-01;5.348e-02;6.366e-01;5.107e-02;1.063e+00;1.061e+00;6.500e-01;8.255e-02;1.047e+00;4.000e-01;3.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.663020;1.047e+00;6.667e-01;5.349e-02;6.366e-01;5.108e-02;1.063e+00;1.061e+00;6.500e-01;8.256e-02;1.047e+00;4.000e-01;3.209e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.664020;1.047e+00;6.667e-01;5.350e-02;6.366e-01;5.109e-02;1.063e+00;1.061e+00;6.500e-01;8.257e-02;1.047e+00;4.000e-01;3.210e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.665020;1.047e+00;6.667e-01;5.351e-02;6.366e-01;5.109e-02;1.063e+00;1.061e+00;6.500e-01;8.258e-02;1.047e+00;4.000e-01;3.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.666020;1.047e+00;6.667e-01;5.352e-02;6.366e-01;5.110e-02;1.063e+00;1.061e+00;6.500e-01;8.259e-02;1.047e+00;4.000e-01;3.211e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.667020;1.047e+00;6.667e-01;5.353e-02;6.366e-01;5.111e-02;1.063e+00;1.061e+00;6.500e-01;8.260e-02;1.047e+00;4.000e-01;3.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.668020;1.047e+00;6.667e-01;5.353e-02;6.366e-01;5.112e-02;1.063e+00;1.061e+00;6.500e-01;8.261e-02;1.047e+00;4.000e-01;3.212e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.669020;1.047e+00;6.667e-01;5.355e-02;6.366e-01;5.113e-02;1.063e+00;1.061e+00;6.500e-01;8.261e-02;1.047e+00;4.000e-01;3.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.670020;1.047e+00;6.667e-01;5.355e-02;6.366e-01;5.114e-02;1.063e+00;1.061e+00;6.500e-01;8.262e-02;1.047e+00;4.000e-01;3.213e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.671020;1.047e+00;6.667e-01;5.356e-02;6.366e-01;5.115e-02;1.063e+00;1.061e+00;6.500e-01;8.263e-02;1.047e+00;4.000e-01;3.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.672020;1.047e+00;6.667e-01;5.357e-02;6.366e-01;5.116e-02;1.063e+00;1.061e+00;6.500e-01;8.264e-02;1.047e+00;4.000e-01;3.214e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.673020;1.047e+00;6.667e-01;5.358e-02;6.366e-01;5.116e-02;1.063e+00;1.061e+00;6.500e-01;8.265e-02;1.047e+00;4.000e-01;3.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.674020;1.047e+00;6.667e-01;5.359e-02;6.366e-01;5.117e-02;1.063e+00;1.061e+00;6.500e-01;8.266e-02;1.047e+00;4.000e-01;3.215e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.675020;1.047e+00;6.667e-01;5.360e-02;6.366e-01;5.118e-02;1.063e+00;1.061e+00;6.500e-01;8.267e-02;1.047e+00;4.000e-01;3.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.676020;1.047e+00;6.667e-01;5.361e-02;6.366e-01;5.119e-02;1.063e+00;1.061e+00;6.500e-01;8.267e-02;1.047e+00;4.000e-01;3.216e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.678020;1.047e+00;6.667e-01;5.363e-02;6.366e-01;5.121e-02;1.063e+00;1.061e+00;6.500e-01;8.269e-02;1.047e+00;4.000e-01;3.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.679020;1.047e+00;6.667e-01;5.364e-02;6.366e-01;5.122e-02;1.063e+00;1.061e+00;6.500e-01;8.270e-02;1.047e+00;4.000e-01;3.218e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.680020;1.047e+00;6.667e-01;5.365e-02;6.366e-01;5.123e-02;1.063e+00;1.061e+00;6.500e-01;8.271e-02;1.047e+00;4.000e-01;3.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.681020;1.047e+00;6.667e-01;5.366e-02;6.366e-01;5.123e-02;1.063e+00;1.061e+00;6.500e-01;8.272e-02;1.047e+00;4.000e-01;3.219e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.682020;1.047e+00;6.667e-01;5.366e-02;6.366e-01;5.124e-02;1.063e+00;1.061e+00;6.500e-01;8.273e-02;1.047e+00;4.000e-01;3.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.683020;1.047e+00;6.667e-01;5.367e-02;6.366e-01;5.125e-02;1.063e+00;1.061e+00;6.500e-01;8.273e-02;1.047e+00;4.000e-01;3.220e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.685020;1.047e+00;6.667e-01;5.369e-02;6.366e-01;5.127e-02;1.063e+00;1.061e+00;6.500e-01;8.275e-02;1.047e+00;4.000e-01;3.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.686020;1.047e+00;6.667e-01;5.370e-02;6.366e-01;5.128e-02;1.063e+00;1.061e+00;6.500e-01;8.276e-02;1.047e+00;4.000e-01;3.222e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.687020;1.047e+00;6.667e-01;5.371e-02;6.366e-01;5.129e-02;1.063e+00;1.061e+00;6.500e-01;8.277e-02;1.047e+00;4.000e-01;3.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.688020;1.047e+00;6.667e-01;5.372e-02;6.366e-01;5.129e-02;1.063e+00;1.061e+00;6.500e-01;8.278e-02;1.047e+00;4.000e-01;3.223e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.689020;1.047e+00;6.667e-01;5.373e-02;6.366e-01;5.130e-02;1.063e+00;1.061e+00;6.500e-01;8.279e-02;1.047e+00;4.000e-01;3.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.690020;1.047e+00;6.667e-01;5.374e-02;6.366e-01;5.131e-02;1.063e+00;1.061e+00;6.500e-01;8.279e-02;1.047e+00;4.000e-01;3.224e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.691020;1.047e+00;6.667e-01;5.375e-02;6.366e-01;5.132e-02;1.063e+00;1.061e+00;6.500e-01;8.280e-02;1.047e+00;4.000e-01;3.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.692020;1.047e+00;6.667e-01;5.375e-02;6.366e-01;5.133e-02;1.063e+00;1.061e+00;6.500e-01;8.281e-02;1.047e+00;4.000e-01;3.225e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.693020;1.047e+00;6.667e-01;5.376e-02;6.366e-01;5.134e-02;1.063e+00;1.061e+00;6.500e-01;8.282e-02;1.047e+00;4.000e-01;3.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.694020;1.047e+00;6.667e-01;5.377e-02;6.366e-01;5.135e-02;1.063e+00;1.061e+00;6.500e-01;8.283e-02;1.047e+00;4.000e-01;3.226e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.695020;1.047e+00;6.667e-01;5.378e-02;6.366e-01;5.136e-02;1.063e+00;1.061e+00;6.500e-01;8.284e-02;1.047e+00;4.000e-01;3.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.696020;1.047e+00;6.667e-01;5.379e-02;6.366e-01;5.136e-02;1.063e+00;1.061e+00;6.500e-01;8.284e-02;1.047e+00;4.000e-01;3.227e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.698020;1.047e+00;6.667e-01;5.381e-02;6.366e-01;5.138e-02;1.063e+00;1.061e+00;6.500e-01;8.286e-02;1.047e+00;4.000e-01;3.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.699020;1.047e+00;6.667e-01;5.382e-02;6.366e-01;5.139e-02;1.063e+00;1.061e+00;6.500e-01;8.287e-02;1.047e+00;4.000e-01;3.229e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.700020;1.047e+00;6.667e-01;5.383e-02;6.366e-01;5.140e-02;1.063e+00;1.061e+00;6.500e-01;8.288e-02;1.047e+00;4.000e-01;3.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.701020;1.047e+00;6.667e-01;5.384e-02;6.366e-01;5.141e-02;1.063e+00;1.061e+00;6.500e-01;8.289e-02;1.047e+00;4.000e-01;3.230e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.702020;1.047e+00;6.667e-01;5.385e-02;6.366e-01;5.142e-02;1.063e+00;1.061e+00;6.500e-01;8.290e-02;1.047e+00;4.000e-01;3.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.703020;1.047e+00;6.667e-01;5.386e-02;6.366e-01;5.143e-02;1.063e+00;1.061e+00;6.500e-01;8.291e-02;1.047e+00;4.000e-01;3.231e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.704020;1.047e+00;6.667e-01;5.386e-02;6.366e-01;5.143e-02;1.063e+00;1.061e+00;6.500e-01;8.291e-02;1.047e+00;4.000e-01;3.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.705020;1.047e+00;6.667e-01;5.387e-02;6.366e-01;5.144e-02;1.063e+00;1.061e+00;6.500e-01;8.292e-02;1.047e+00;4.000e-01;3.232e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.707020;1.047e+00;6.667e-01;5.389e-02;6.366e-01;5.146e-02;1.063e+00;1.061e+00;6.500e-01;8.294e-02;1.047e+00;4.000e-01;3.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.709020;1.047e+00;6.667e-01;5.391e-02;6.366e-01;5.148e-02;1.063e+00;1.061e+00;6.500e-01;8.296e-02;1.047e+00;4.000e-01;3.234e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.710020;1.047e+00;6.667e-01;5.392e-02;6.366e-01;5.149e-02;1.063e+00;1.061e+00;6.500e-01;8.296e-02;1.047e+00;4.000e-01;3.235e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.711020;1.047e+00;6.667e-01;5.393e-02;6.366e-01;5.149e-02;1.063e+00;1.061e+00;6.500e-01;8.297e-02;1.047e+00;4.000e-01;3.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.712020;1.047e+00;6.667e-01;5.394e-02;6.366e-01;5.150e-02;1.063e+00;1.061e+00;6.500e-01;8.298e-02;1.047e+00;4.000e-01;3.236e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.713020;1.047e+00;6.667e-01;5.394e-02;6.366e-01;5.151e-02;1.063e+00;1.061e+00;6.500e-01;8.299e-02;1.047e+00;4.000e-01;3.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.714020;1.047e+00;6.667e-01;5.395e-02;6.366e-01;5.152e-02;1.063e+00;1.061e+00;6.500e-01;8.300e-02;1.047e+00;4.000e-01;3.237e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.715020;1.047e+00;6.667e-01;5.396e-02;6.366e-01;5.153e-02;1.063e+00;1.061e+00;6.500e-01;8.301e-02;1.047e+00;4.000e-01;3.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.716020;1.047e+00;6.667e-01;5.397e-02;6.366e-01;5.154e-02;1.063e+00;1.061e+00;6.500e-01;8.301e-02;1.047e+00;4.000e-01;3.238e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.717020;1.047e+00;6.667e-01;5.398e-02;6.366e-01;5.155e-02;1.063e+00;1.061e+00;6.500e-01;8.302e-02;1.047e+00;4.000e-01;3.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.718020;1.047e+00;6.667e-01;5.399e-02;6.366e-01;5.155e-02;1.063e+00;1.061e+00;6.500e-01;8.303e-02;1.047e+00;4.000e-01;3.239e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.720020;1.047e+00;6.667e-01;5.401e-02;6.366e-01;5.157e-02;1.063e+00;1.061e+00;6.500e-01;8.305e-02;1.047e+00;4.000e-01;3.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.722020;1.047e+00;6.667e-01;5.403e-02;6.366e-01;5.159e-02;1.063e+00;1.061e+00;6.500e-01;8.307e-02;1.047e+00;4.000e-01;3.241e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.723020;1.047e+00;6.667e-01;5.403e-02;6.366e-01;5.160e-02;1.063e+00;1.061e+00;6.500e-01;8.307e-02;1.047e+00;4.000e-01;3.242e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.724020;1.047e+00;6.667e-01;5.404e-02;6.366e-01;5.160e-02;1.063e+00;1.061e+00;6.500e-01;8.308e-02;1.047e+00;4.000e-01;3.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.725020;1.047e+00;6.667e-01;5.405e-02;6.366e-01;5.161e-02;1.063e+00;1.061e+00;6.500e-01;8.309e-02;1.047e+00;4.000e-01;3.243e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.726020;1.047e+00;6.667e-01;5.406e-02;6.366e-01;5.162e-02;1.063e+00;1.061e+00;6.500e-01;8.310e-02;1.047e+00;4.000e-01;3.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.727020;1.047e+00;6.667e-01;5.407e-02;6.366e-01;5.163e-02;1.063e+00;1.061e+00;6.500e-01;8.311e-02;1.047e+00;4.000e-01;3.244e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.728020;1.047e+00;6.667e-01;5.408e-02;6.366e-01;5.164e-02;1.063e+00;1.061e+00;6.500e-01;8.312e-02;1.047e+00;4.000e-01;3.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.729020;1.047e+00;6.667e-01;5.409e-02;6.366e-01;5.165e-02;1.063e+00;1.061e+00;6.500e-01;8.312e-02;1.047e+00;4.000e-01;3.245e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.730020;1.047e+00;6.667e-01;5.410e-02;6.366e-01;5.166e-02;1.063e+00;1.061e+00;6.500e-01;8.313e-02;1.047e+00;4.000e-01;3.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.731020;1.047e+00;6.667e-01;5.411e-02;6.366e-01;5.166e-02;1.063e+00;1.061e+00;6.500e-01;8.314e-02;1.047e+00;4.000e-01;3.246e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.732020;1.047e+00;6.667e-01;5.411e-02;6.366e-01;5.167e-02;1.063e+00;1.061e+00;6.500e-01;8.315e-02;1.047e+00;4.000e-01;3.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.733020;1.047e+00;6.667e-01;5.412e-02;6.366e-01;5.168e-02;1.064e+00;1.061e+00;6.500e-01;8.316e-02;1.047e+00;4.000e-01;3.247e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.734020;1.047e+00;6.667e-01;5.413e-02;6.366e-01;5.169e-02;1.064e+00;1.061e+00;6.500e-01;8.317e-02;1.047e+00;4.000e-01;3.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.735020;1.047e+00;6.667e-01;5.414e-02;6.366e-01;5.170e-02;1.064e+00;1.061e+00;6.500e-01;8.317e-02;1.047e+00;4.000e-01;3.248e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.737020;1.047e+00;6.667e-01;5.416e-02;6.366e-01;5.172e-02;1.064e+00;1.061e+00;6.500e-01;8.319e-02;1.047e+00;4.000e-01;3.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.738020;1.047e+00;6.667e-01;5.417e-02;6.366e-01;5.172e-02;1.064e+00;1.061e+00;6.500e-01;8.320e-02;1.047e+00;4.000e-01;3.250e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.739020;1.047e+00;6.667e-01;5.418e-02;6.366e-01;5.173e-02;1.064e+00;1.061e+00;6.500e-01;8.321e-02;1.047e+00;4.000e-01;3.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.740020;1.047e+00;6.667e-01;5.419e-02;6.366e-01;5.174e-02;1.064e+00;1.061e+00;6.500e-01;8.322e-02;1.047e+00;4.000e-01;3.251e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.741020;1.047e+00;6.667e-01;5.420e-02;6.366e-01;5.175e-02;1.064e+00;1.061e+00;6.500e-01;8.322e-02;1.047e+00;4.000e-01;3.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.742020;1.047e+00;6.667e-01;5.420e-02;6.366e-01;5.176e-02;1.064e+00;1.061e+00;6.500e-01;8.323e-02;1.047e+00;4.000e-01;3.252e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.743020;1.047e+00;6.667e-01;5.421e-02;6.366e-01;5.177e-02;1.064e+00;1.061e+00;6.500e-01;8.324e-02;1.047e+00;4.000e-01;3.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.744020;1.047e+00;6.667e-01;5.422e-02;6.366e-01;5.177e-02;1.064e+00;1.061e+00;6.500e-01;8.325e-02;1.047e+00;4.000e-01;3.253e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.745020;1.047e+00;6.667e-01;5.423e-02;6.366e-01;5.178e-02;1.064e+00;1.061e+00;6.500e-01;8.326e-02;1.047e+00;4.000e-01;3.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.746020;1.047e+00;6.667e-01;5.424e-02;6.366e-01;5.179e-02;1.064e+00;1.061e+00;6.499e-01;8.326e-02;1.047e+00;4.000e-01;3.254e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.747020;1.047e+00;6.667e-01;5.425e-02;6.366e-01;5.180e-02;1.064e+00;1.061e+00;6.499e-01;8.327e-02;1.047e+00;4.000e-01;3.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.748020;1.047e+00;6.667e-01;5.426e-02;6.366e-01;5.181e-02;1.064e+00;1.061e+00;6.499e-01;8.328e-02;1.047e+00;4.000e-01;3.255e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.749020;1.047e+00;6.667e-01;5.427e-02;6.366e-01;5.182e-02;1.064e+00;1.061e+00;6.499e-01;8.329e-02;1.047e+00;4.000e-01;3.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.750020;1.047e+00;6.667e-01;5.427e-02;6.366e-01;5.183e-02;1.064e+00;1.061e+00;6.499e-01;8.330e-02;1.047e+00;4.000e-01;3.256e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.751020;1.047e+00;6.667e-01;5.428e-02;6.366e-01;5.183e-02;1.064e+00;1.061e+00;6.499e-01;8.331e-02;1.047e+00;4.000e-01;3.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.752020;1.047e+00;6.667e-01;5.429e-02;6.366e-01;5.184e-02;1.064e+00;1.061e+00;6.499e-01;8.331e-02;1.047e+00;4.000e-01;3.257e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.754020;1.047e+00;6.667e-01;5.431e-02;6.366e-01;5.186e-02;1.064e+00;1.061e+00;6.499e-01;8.333e-02;1.047e+00;4.000e-01;3.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.755020;1.047e+00;6.667e-01;5.432e-02;6.366e-01;5.187e-02;1.064e+00;1.061e+00;6.499e-01;8.334e-02;1.047e+00;4.000e-01;3.259e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.756020;1.047e+00;6.667e-01;5.433e-02;6.366e-01;5.187e-02;1.064e+00;1.061e+00;6.499e-01;8.335e-02;1.047e+00;4.000e-01;3.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.757020;1.047e+00;6.667e-01;5.434e-02;6.366e-01;5.188e-02;1.064e+00;1.061e+00;6.499e-01;8.336e-02;1.047e+00;4.000e-01;3.260e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.758020;1.047e+00;6.667e-01;5.434e-02;6.366e-01;5.189e-02;1.064e+00;1.061e+00;6.499e-01;8.336e-02;1.047e+00;4.000e-01;3.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.759020;1.047e+00;6.667e-01;5.435e-02;6.366e-01;5.190e-02;1.064e+00;1.061e+00;6.499e-01;8.337e-02;1.047e+00;4.000e-01;3.261e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.760020;1.047e+00;6.667e-01;5.436e-02;6.366e-01;5.191e-02;1.064e+00;1.061e+00;6.499e-01;8.338e-02;1.047e+00;4.000e-01;3.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.761020;1.047e+00;6.667e-01;5.437e-02;6.366e-01;5.192e-02;1.064e+00;1.061e+00;6.499e-01;8.339e-02;1.047e+00;4.000e-01;3.262e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.762020;1.047e+00;6.667e-01;5.438e-02;6.366e-01;5.192e-02;1.064e+00;1.061e+00;6.499e-01;8.340e-02;1.047e+00;4.000e-01;3.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
