time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.763020;1.047e+00;6.667e-01;5.439e-02;6.366e-01;5.193e-02;1.064e+00;1.061e+00;6.499e-01;8.341e-02;1.047e+00;4.000e-01;3.263e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.764020;1.047e+00;6.667e-01;5.440e-02;6.366e-01;5.194e-02;1.064e+00;1.061e+00;6.499e-01;8.341e-02;1.047e+00;4.000e-01;3.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.765020;1.047e+00;6.667e-01;5.441e-02;6.366e-01;5.195e-02;1.064e+00;1.061e+00;6.499e-01;8.342e-02;1.047e+00;4.000e-01;3.264e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.766020;1.047e+00;6.667e-01;5.441e-02;6.366e-01;5.196e-02;1.064e+00;1.061e+00;6.499e-01;8.343e-02;1.047e+00;4.000e-01;3.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.767020;1.047e+00;6.667e-01;5.442e-02;6.366e-01;5.197e-02;1.064e+00;1.061e+00;6.499e-01;8.344e-02;1.047e+00;4.000e-01;3.265e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.768020;1.047e+00;6.667e-01;5.443e-02;6.366e-01;5.198e-02;1.064e+00;1.061e+00;6.499e-01;8.345e-02;1.047e+00;4.000e-01;3.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.769020;1.047e+00;6.667e-01;5.444e-02;6.366e-01;5.198e-02;1.064e+00;1.061e+00;6.499e-01;8.345e-02;1.047e+00;4.000e-01;3.266e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.771020;1.047e+00;6.667e-01;5.446e-02;6.366e-01;5.200e-02;1.064e+00;1.061e+00;6.499e-01;8.347e-02;1.047e+00;4.000e-01;3.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.772020;1.047e+00;6.667e-01;5.447e-02;6.366e-01;5.201e-02;1.064e+00;1.061e+00;6.499e-01;8.348e-02;1.047e+00;4.000e-01;3.268e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.773020;1.047e+00;6.667e-01;5.448e-02;6.366e-01;5.202e-02;1.064e+00;1.061e+00;6.499e-01;8.349e-02;1.047e+00;4.000e-01;3.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.774020;1.047e+00;6.667e-01;5.448e-02;6.366e-01;5.202e-02;1.064e+00;1.061e+00;6.499e-01;8.350e-02;1.047e+00;4.000e-01;3.269e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.775020;1.047e+00;6.667e-01;5.449e-02;6.366e-01;5.203e-02;1.064e+00;1.061e+00;6.499e-01;8.350e-02;1.047e+00;4.000e-01;3.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.776020;1.047e+00;6.667e-01;5.450e-02;6.366e-01;5.204e-02;1.064e+00;1.061e+00;6.499e-01;8.351e-02;1.047e+00;4.000e-01;3.270e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.777020;1.047e+00;6.667e-01;5.451e-02;6.366e-01;5.205e-02;1.064e+00;1.061e+00;6.499e-01;8.352e-02;1.047e+00;4.000e-01;3.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.778020;1.047e+00;6.667e-01;5.452e-02;6.366e-01;5.206e-02;1.064e+00;1.061e+00;6.499e-01;8.353e-02;1.047e+00;4.000e-01;3.271e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.779020;1.047e+00;6.667e-01;5.453e-02;6.366e-01;5.207e-02;1.064e+00;1.061e+00;6.499e-01;8.354e-02;1.047e+00;4.000e-01;3.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.780020;1.047e+00;6.667e-01;5.454e-02;6.366e-01;5.207e-02;1.064e+00;1.061e+00;6.499e-01;8.355e-02;1.047e+00;4.000e-01;3.272e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.781020;1.047e+00;6.667e-01;5.455e-02;6.366e-01;5.208e-02;1.064e+00;1.061e+00;6.499e-01;8.355e-02;1.047e+00;4.000e-01;3.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.782020;1.047e+00;6.667e-01;5.455e-02;6.366e-01;5.209e-02;1.064e+00;1.061e+00;6.499e-01;8.356e-02;1.047e+00;4.000e-01;3.273e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.783020;1.047e+00;6.667e-01;5.456e-02;6.366e-01;5.210e-02;1.064e+00;1.061e+00;6.499e-01;8.357e-02;1.047e+00;4.000e-01;3.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.784020;1.047e+00;6.667e-01;5.457e-02;6.366e-01;5.211e-02;1.064e+00;1.061e+00;6.499e-01;8.358e-02;1.047e+00;4.000e-01;3.274e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.785020;1.047e+00;6.667e-01;5.458e-02;6.366e-01;5.212e-02;1.064e+00;1.061e+00;6.499e-01;8.359e-02;1.047e+00;4.000e-01;3.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.786020;1.047e+00;6.667e-01;5.459e-02;6.366e-01;5.212e-02;1.064e+00;1.061e+00;6.499e-01;8.359e-02;1.047e+00;4.000e-01;3.275e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.787020;1.047e+00;6.667e-01;5.460e-02;6.366e-01;5.213e-02;1.064e+00;1.061e+00;6.499e-01;8.360e-02;1.047e+00;4.000e-01;3.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.788020;1.047e+00;6.667e-01;5.461e-02;6.366e-01;5.214e-02;1.064e+00;1.061e+00;6.499e-01;8.361e-02;1.047e+00;4.000e-01;3.276e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.789020;1.047e+00;6.667e-01;5.462e-02;6.366e-01;5.215e-02;1.064e+00;1.061e+00;6.499e-01;8.362e-02;1.047e+00;4.000e-01;3.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.790020;1.047e+00;6.667e-01;5.462e-02;6.366e-01;5.216e-02;1.064e+00;1.061e+00;6.499e-01;8.363e-02;1.047e+00;4.000e-01;3.277e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.791020;1.047e+00;6.667e-01;5.463e-02;6.366e-01;5.216e-02;1.064e+00;1.061e+00;6.499e-01;8.363e-02;1.047e+00;4.000e-01;3.278e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.792020;1.047e+00;6.667e-01;5.464e-02;6.366e-01;5.217e-02;1.064e+00;1.061e+00;6.499e-01;8.364e-02;1.047e+00;4.000e-01;3.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.794020;1.047e+00;6.667e-01;5.466e-02;6.366e-01;5.219e-02;1.064e+00;1.061e+00;6.499e-01;8.366e-02;1.047e+00;4.000e-01;3.279e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.795020;1.047e+00;6.667e-01;5.467e-02;6.365e-01;5.220e-02;1.064e+00;1.061e+00;6.499e-01;8.367e-02;1.047e+00;4.000e-01;3.280e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.796020;1.047e+00;6.667e-01;5.468e-02;6.365e-01;5.221e-02;1.064e+00;1.061e+00;6.499e-01;8.367e-02;1.047e+00;4.000e-01;3.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.797020;1.047e+00;6.667e-01;5.468e-02;6.365e-01;5.221e-02;1.064e+00;1.061e+00;6.499e-01;8.368e-02;1.047e+00;4.000e-01;3.281e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.798020;1.047e+00;6.667e-01;5.469e-02;6.365e-01;5.222e-02;1.064e+00;1.061e+00;6.499e-01;8.369e-02;1.047e+00;4.000e-01;3.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.799020;1.047e+00;6.667e-01;5.470e-02;6.365e-01;5.223e-02;1.064e+00;1.061e+00;6.499e-01;8.370e-02;1.047e+00;4.000e-01;3.282e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.800020;1.047e+00;6.667e-01;5.471e-02;6.365e-01;5.224e-02;1.064e+00;1.061e+00;6.499e-01;8.371e-02;1.047e+00;4.000e-01;3.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.801020;1.047e+00;6.667e-01;5.472e-02;6.365e-01;5.225e-02;1.064e+00;1.061e+00;6.499e-01;8.371e-02;1.047e+00;4.000e-01;3.283e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.802020;1.047e+00;6.667e-01;5.473e-02;6.365e-01;5.226e-02;1.064e+00;1.061e+00;6.499e-01;8.372e-02;1.047e+00;4.000e-01;3.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.803020;1.047e+00;6.667e-01;5.474e-02;6.365e-01;5.226e-02;1.064e+00;1.061e+00;6.499e-01;8.373e-02;1.047e+00;4.000e-01;3.284e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.804020;1.047e+00;6.667e-01;5.475e-02;6.365e-01;5.227e-02;1.064e+00;1.061e+00;6.499e-01;8.374e-02;1.047e+00;4.000e-01;3.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.805020;1.047e+00;6.667e-01;5.475e-02;6.365e-01;5.228e-02;1.064e+00;1.061e+00;6.499e-01;8.375e-02;1.047e+00;4.000e-01;3.285e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.806020;1.047e+00;6.667e-01;5.476e-02;6.365e-01;5.229e-02;1.064e+00;1.061e+00;6.499e-01;8.376e-02;1.047e+00;4.000e-01;3.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.807020;1.047e+00;6.667e-01;5.477e-02;6.365e-01;5.230e-02;1.064e+00;1.061e+00;6.499e-01;8.376e-02;1.047e+00;4.000e-01;3.286e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.808020;1.047e+00;6.667e-01;5.478e-02;6.365e-01;5.230e-02;1.064e+00;1.061e+00;6.499e-01;8.377e-02;1.047e+00;4.000e-01;3.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.809020;1.047e+00;6.667e-01;5.479e-02;6.365e-01;5.231e-02;1.064e+00;1.061e+00;6.499e-01;8.378e-02;1.047e+00;4.000e-01;3.287e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.810020;1.047e+00;6.667e-01;5.480e-02;6.365e-01;5.232e-02;1.064e+00;1.061e+00;6.499e-01;8.379e-02;1.047e+00;4.000e-01;3.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.811020;1.047e+00;6.667e-01;5.480e-02;6.365e-01;5.233e-02;1.064e+00;1.061e+00;6.499e-01;8.380e-02;1.047e+00;4.000e-01;3.288e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.812020;1.047e+00;6.667e-01;5.481e-02;6.365e-01;5.234e-02;1.064e+00;1.061e+00;6.499e-01;8.380e-02;1.047e+00;4.000e-01;3.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.813020;1.047e+00;6.667e-01;5.482e-02;6.365e-01;5.235e-02;1.064e+00;1.061e+00;6.499e-01;8.381e-02;1.047e+00;4.000e-01;3.289e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.814020;1.047e+00;6.667e-01;5.483e-02;6.365e-01;5.235e-02;1.064e+00;1.061e+00;6.499e-01;8.382e-02;1.047e+00;4.000e-01;3.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.815020;1.047e+00;6.667e-01;5.484e-02;6.365e-01;5.236e-02;1.064e+00;1.061e+00;6.499e-01;8.383e-02;1.047e+00;4.000e-01;3.290e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.816020;1.047e+00;6.667e-01;5.485e-02;6.365e-01;5.237e-02;1.064e+00;1.061e+00;6.499e-01;8.384e-02;1.047e+00;4.000e-01;3.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.817020;1.047e+00;6.667e-01;5.486e-02;6.365e-01;5.238e-02;1.064e+00;1.061e+00;6.499e-01;8.384e-02;1.047e+00;4.000e-01;3.291e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.818020;1.047e+00;6.667e-01;5.486e-02;6.365e-01;5.239e-02;1.064e+00;1.061e+00;6.499e-01;8.385e-02;1.047e+00;4.000e-01;3.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.819020;1.047e+00;6.667e-01;5.487e-02;6.365e-01;5.239e-02;1.064e+00;1.061e+00;6.499e-01;8.386e-02;1.047e+00;4.000e-01;3.292e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.820020;1.047e+00;6.667e-01;5.488e-02;6.365e-01;5.240e-02;1.064e+00;1.061e+00;6.499e-01;8.387e-02;1.047e+00;4.000e-01;3.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.821020;1.047e+00;6.667e-01;5.489e-02;6.365e-01;5.241e-02;1.064e+00;1.061e+00;6.499e-01;8.387e-02;1.047e+00;4.000e-01;3.293e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.822020;1.047e+00;6.667e-01;5.490e-02;6.365e-01;5.242e-02;1.064e+00;1.061e+00;6.499e-01;8.388e-02;1.047e+00;4.000e-01;3.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.823020;1.047e+00;6.667e-01;5.491e-02;6.365e-01;5.243e-02;1.064e+00;1.061e+00;6.499e-01;8.389e-02;1.047e+00;4.000e-01;3.294e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.824020;1.047e+00;6.667e-01;5.491e-02;6.365e-01;5.243e-02;1.064e+00;1.061e+00;6.499e-01;8.390e-02;1.047e+00;4.000e-01;3.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.825020;1.047e+00;6.667e-01;5.492e-02;6.365e-01;5.244e-02;1.064e+00;1.061e+00;6.499e-01;8.391e-02;1.047e+00;4.000e-01;3.295e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.826020;1.047e+00;6.667e-01;5.493e-02;6.365e-01;5.245e-02;1.064e+00;1.061e+00;6.499e-01;8.392e-02;1.047e+00;4.000e-01;3.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.827020;1.047e+00;6.667e-01;5.494e-02;6.365e-01;5.246e-02;1.064e+00;1.061e+00;6.499e-01;8.392e-02;1.047e+00;4.000e-01;3.296e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.828020;1.047e+00;6.667e-01;5.495e-02;6.365e-01;5.247e-02;1.064e+00;1.061e+00;6.499e-01;8.393e-02;1.047e+00;4.000e-01;3.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.829020;1.047e+00;6.667e-01;5.496e-02;6.365e-01;5.247e-02;1.064e+00;1.061e+00;6.499e-01;8.394e-02;1.047e+00;4.000e-01;3.297e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.830020;1.047e+00;6.667e-01;5.497e-02;6.365e-01;5.248e-02;1.064e+00;1.061e+00;6.499e-01;8.395e-02;1.047e+00;4.000e-01;3.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.831020;1.047e+00;6.667e-01;5.497e-02;6.365e-01;5.249e-02;1.064e+00;1.061e+00;6.499e-01;8.395e-02;1.047e+00;4.000e-01;3.298e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.832020;1.047e+00;6.667e-01;5.498e-02;6.365e-01;5.250e-02;1.064e+00;1.061e+00;6.499e-01;8.396e-02;1.047e+00;4.000e-01;3.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.833020;1.047e+00;6.667e-01;5.499e-02;6.365e-01;5.251e-02;1.064e+00;1.061e+00;6.499e-01;8.397e-02;1.047e+00;4.000e-01;3.299e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.834020;1.047e+00;6.667e-01;5.500e-02;6.365e-01;5.252e-02;1.064e+00;1.061e+00;6.499e-01;8.398e-02;1.047e+00;4.000e-01;3.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.835020;1.047e+00;6.667e-01;5.501e-02;6.365e-01;5.252e-02;1.064e+00;1.061e+00;6.499e-01;8.399e-02;1.047e+00;4.000e-01;3.300e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.836020;1.047e+00;6.667e-01;5.502e-02;6.365e-01;5.253e-02;1.064e+00;1.061e+00;6.499e-01;8.399e-02;1.047e+00;4.000e-01;3.301e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.837020;1.047e+00;6.667e-01;5.503e-02;6.365e-01;5.254e-02;1.064e+00;1.061e+00;6.499e-01;8.400e-02;1.047e+00;4.000e-01;3.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.838020;1.047e+00;6.667e-01;5.503e-02;6.365e-01;5.255e-02;1.064e+00;1.061e+00;6.499e-01;8.401e-02;1.047e+00;4.000e-01;3.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.839020;1.047e+00;6.667e-01;5.504e-02;6.365e-01;5.256e-02;1.064e+00;1.061e+00;6.499e-01;8.402e-02;1.047e+00;4.000e-01;3.302e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.840020;1.047e+00;6.667e-01;5.505e-02;6.365e-01;5.256e-02;1.064e+00;1.061e+00;6.499e-01;8.403e-02;1.047e+00;4.000e-01;3.303e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.841020;1.047e+00;6.667e-01;5.506e-02;6.365e-01;5.257e-02;1.064e+00;1.061e+00;6.499e-01;8.403e-02;1.047e+00;4.000e-01;3.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.842020;1.047e+00;6.667e-01;5.507e-02;6.365e-01;5.258e-02;1.064e+00;1.061e+00;6.499e-01;8.404e-02;1.047e+00;4.000e-01;3.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.843020;1.047e+00;6.667e-01;5.507e-02;6.365e-01;5.259e-02;1.064e+00;1.061e+00;6.499e-01;8.405e-02;1.047e+00;4.000e-01;3.304e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.844020;1.047e+00;6.667e-01;5.508e-02;6.365e-01;5.259e-02;1.064e+00;1.061e+00;6.499e-01;8.406e-02;1.047e+00;4.000e-01;3.305e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.845020;1.047e+00;6.667e-01;5.509e-02;6.365e-01;5.260e-02;1.064e+00;1.061e+00;6.499e-01;8.406e-02;1.047e+00;4.000e-01;3.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.847020;1.047e+00;6.667e-01;5.511e-02;6.365e-01;5.262e-02;1.064e+00;1.061e+00;6.499e-01;8.408e-02;1.047e+00;4.000e-01;3.306e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.848020;1.047e+00;6.667e-01;5.512e-02;6.365e-01;5.263e-02;1.064e+00;1.061e+00;6.499e-01;8.409e-02;1.047e+00;4.000e-01;3.307e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.849020;1.047e+00;6.667e-01;5.513e-02;6.365e-01;5.263e-02;1.064e+00;1.061e+00;6.499e-01;8.410e-02;1.047e+00;4.000e-01;3.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.850020;1.047e+00;6.667e-01;5.513e-02;6.365e-01;5.264e-02;1.064e+00;1.061e+00;6.499e-01;8.411e-02;1.047e+00;4.000e-01;3.308e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.851020;1.047e+00;6.667e-01;5.514e-02;6.365e-01;5.265e-02;1.064e+00;1.061e+00;6.499e-01;8.411e-02;1.047e+00;4.000e-01;3.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.853020;1.047e+00;6.667e-01;5.516e-02;6.365e-01;5.267e-02;1.064e+00;1.061e+00;6.499e-01;8.413e-02;1.047e+00;4.000e-01;3.309e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.854020;1.047e+00;6.667e-01;5.517e-02;6.365e-01;5.267e-02;1.064e+00;1.061e+00;6.499e-01;8.414e-02;1.047e+00;4.000e-01;3.310e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.855020;1.047e+00;6.667e-01;5.518e-02;6.365e-01;5.268e-02;1.064e+00;1.061e+00;6.499e-01;8.414e-02;1.047e+00;4.000e-01;3.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.856020;1.047e+00;6.667e-01;5.518e-02;6.365e-01;5.269e-02;1.064e+00;1.061e+00;6.499e-01;8.415e-02;1.047e+00;4.000e-01;3.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.857020;1.047e+00;6.667e-01;5.519e-02;6.365e-01;5.270e-02;1.064e+00;1.061e+00;6.499e-01;8.416e-02;1.047e+00;4.000e-01;3.311e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.858020;1.047e+00;6.667e-01;5.520e-02;6.365e-01;5.271e-02;1.064e+00;1.061e+00;6.499e-01;8.417e-02;1.047e+00;4.000e-01;3.312e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.859020;1.047e+00;6.667e-01;5.521e-02;6.365e-01;5.271e-02;1.064e+00;1.061e+00;6.499e-01;8.418e-02;1.047e+00;4.000e-01;3.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.860020;1.047e+00;6.667e-01;5.522e-02;6.365e-01;5.272e-02;1.064e+00;1.061e+00;6.499e-01;8.418e-02;1.047e+00;4.000e-01;3.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.861020;1.047e+00;6.667e-01;5.522e-02;6.365e-01;5.273e-02;1.064e+00;1.061e+00;6.499e-01;8.419e-02;1.047e+00;4.000e-01;3.313e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.863020;1.047e+00;6.667e-01;5.524e-02;6.365e-01;5.275e-02;1.064e+00;1.061e+00;6.499e-01;8.421e-02;1.047e+00;4.000e-01;3.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.864020;1.047e+00;6.667e-01;5.525e-02;6.365e-01;5.275e-02;1.064e+00;1.061e+00;6.499e-01;8.421e-02;1.047e+00;4.000e-01;3.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.865020;1.047e+00;6.667e-01;5.526e-02;6.365e-01;5.276e-02;1.064e+00;1.061e+00;6.499e-01;8.422e-02;1.047e+00;4.000e-01;3.315e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.867020;1.047e+00;6.667e-01;5.528e-02;6.365e-01;5.278e-02;1.064e+00;1.061e+00;6.499e-01;8.424e-02;1.047e+00;4.000e-01;3.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.868020;1.047e+00;6.667e-01;5.528e-02;6.365e-01;5.279e-02;1.064e+00;1.061e+00;6.499e-01;8.425e-02;1.047e+00;4.000e-01;3.317e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.869020;1.047e+00;6.667e-01;5.529e-02;6.365e-01;5.279e-02;1.064e+00;1.061e+00;6.499e-01;8.425e-02;1.047e+00;4.000e-01;3.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.871020;1.047e+00;6.667e-01;5.531e-02;6.365e-01;5.281e-02;1.064e+00;1.061e+00;6.499e-01;8.427e-02;1.047e+00;4.000e-01;3.318e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.872020;1.047e+00;6.667e-01;5.532e-02;6.365e-01;5.282e-02;1.064e+00;1.061e+00;6.499e-01;8.428e-02;1.047e+00;4.000e-01;3.319e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.873020;1.047e+00;6.667e-01;5.533e-02;6.365e-01;5.282e-02;1.064e+00;1.061e+00;6.499e-01;8.428e-02;1.047e+00;4.000e-01;3.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.874020;1.047e+00;6.667e-01;5.533e-02;6.365e-01;5.283e-02;1.064e+00;1.061e+00;6.499e-01;8.429e-02;1.047e+00;4.000e-01;3.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.875020;1.047e+00;6.667e-01;5.534e-02;6.365e-01;5.284e-02;1.064e+00;1.061e+00;6.499e-01;8.430e-02;1.047e+00;4.000e-01;3.320e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.877020;1.047e+00;6.667e-01;5.536e-02;6.365e-01;5.286e-02;1.064e+00;1.061e+00;6.499e-01;8.432e-02;1.047e+00;4.000e-01;3.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.878020;1.047e+00;6.667e-01;5.537e-02;6.365e-01;5.286e-02;1.064e+00;1.061e+00;6.499e-01;8.432e-02;1.047e+00;4.000e-01;3.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.879020;1.047e+00;6.667e-01;5.538e-02;6.365e-01;5.287e-02;1.064e+00;1.061e+00;6.499e-01;8.433e-02;1.047e+00;4.000e-01;3.322e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.880020;1.047e+00;6.667e-01;5.538e-02;6.365e-01;5.288e-02;1.064e+00;1.061e+00;6.499e-01;8.434e-02;1.047e+00;4.000e-01;3.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.881020;1.047e+00;6.667e-01;5.539e-02;6.365e-01;5.289e-02;1.064e+00;1.061e+00;6.499e-01;8.435e-02;1.047e+00;4.000e-01;3.323e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.882020;1.047e+00;6.667e-01;5.540e-02;6.365e-01;5.289e-02;1.064e+00;1.061e+00;6.499e-01;8.435e-02;1.047e+00;4.000e-01;3.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.883020;1.047e+00;6.667e-01;5.541e-02;6.365e-01;5.290e-02;1.064e+00;1.061e+00;6.499e-01;8.436e-02;1.047e+00;4.000e-01;3.324e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.884020;1.047e+00;6.667e-01;5.542e-02;6.365e-01;5.291e-02;1.064e+00;1.061e+00;6.499e-01;8.437e-02;1.047e+00;4.000e-01;3.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.885020;1.047e+00;6.667e-01;5.542e-02;6.365e-01;5.292e-02;1.064e+00;1.061e+00;6.499e-01;8.438e-02;1.047e+00;4.000e-01;3.325e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.886020;1.047e+00;6.667e-01;5.543e-02;6.365e-01;5.293e-02;1.064e+00;1.061e+00;6.499e-01;8.438e-02;1.047e+00;4.000e-01;3.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.887020;1.047e+00;6.667e-01;5.544e-02;6.365e-01;5.293e-02;1.064e+00;1.061e+00;6.499e-01;8.439e-02;1.047e+00;4.000e-01;3.326e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.888020;1.047e+00;6.667e-01;5.545e-02;6.365e-01;5.294e-02;1.064e+00;1.061e+00;6.499e-01;8.440e-02;1.047e+00;4.000e-01;3.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.889020;1.047e+00;6.667e-01;5.546e-02;6.365e-01;5.295e-02;1.064e+00;1.061e+00;6.499e-01;8.441e-02;1.047e+00;4.000e-01;3.327e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.890020;1.047e+00;6.667e-01;5.547e-02;6.365e-01;5.296e-02;1.064e+00;1.061e+00;6.499e-01;8.441e-02;1.047e+00;4.000e-01;3.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.891020;1.047e+00;6.667e-01;5.547e-02;6.365e-01;5.297e-02;1.064e+00;1.061e+00;6.499e-01;8.442e-02;1.047e+00;4.000e-01;3.328e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.892020;1.047e+00;6.667e-01;5.548e-02;6.365e-01;5.297e-02;1.064e+00;1.061e+00;6.499e-01;8.443e-02;1.047e+00;4.000e-01;3.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.893020;1.047e+00;6.667e-01;5.549e-02;6.365e-01;5.298e-02;1.064e+00;1.061e+00;6.499e-01;8.444e-02;1.047e+00;4.000e-01;3.329e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.894020;1.047e+00;6.667e-01;5.550e-02;6.365e-01;5.299e-02;1.064e+00;1.061e+00;6.499e-01;8.445e-02;1.047e+00;4.000e-01;3.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.895020;1.047e+00;6.667e-01;5.550e-02;6.365e-01;5.300e-02;1.064e+00;1.061e+00;6.499e-01;8.445e-02;1.047e+00;4.000e-01;3.330e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.896020;1.047e+00;6.667e-01;5.551e-02;6.365e-01;5.300e-02;1.064e+00;1.061e+00;6.499e-01;8.446e-02;1.047e+00;4.000e-01;3.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.897020;1.047e+00;6.667e-01;5.552e-02;6.365e-01;5.301e-02;1.064e+00;1.061e+00;6.499e-01;8.447e-02;1.047e+00;4.000e-01;3.331e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.898020;1.047e+00;6.667e-01;5.553e-02;6.365e-01;5.302e-02;1.064e+00;1.061e+00;6.499e-01;8.448e-02;1.047e+00;4.000e-01;3.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.899020;1.047e+00;6.667e-01;5.554e-02;6.365e-01;5.303e-02;1.064e+00;1.061e+00;6.499e-01;8.448e-02;1.047e+00;4.000e-01;3.332e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.900020;1.047e+00;6.667e-01;5.555e-02;6.365e-01;5.304e-02;1.064e+00;1.061e+00;6.499e-01;8.449e-02;1.047e+00;4.000e-01;3.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.901020;1.047e+00;6.667e-01;5.555e-02;6.365e-01;5.304e-02;1.064e+00;1.061e+00;6.499e-01;8.450e-02;1.047e+00;4.000e-01;3.333e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.902020;1.047e+00;6.667e-01;5.556e-02;6.365e-01;5.305e-02;1.064e+00;1.061e+00;6.499e-01;8.451e-02;1.047e+00;4.000e-01;3.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.903020;1.047e+00;6.667e-01;5.557e-02;6.365e-01;5.306e-02;1.064e+00;1.061e+00;6.499e-01;8.451e-02;1.047e+00;4.000e-01;3.334e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.904020;1.047e+00;6.667e-01;5.558e-02;6.365e-01;5.307e-02;1.064e+00;1.061e+00;6.499e-01;8.452e-02;1.047e+00;4.000e-01;3.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.905020;1.047e+00;6.667e-01;5.559e-02;6.365e-01;5.307e-02;1.064e+00;1.061e+00;6.499e-01;8.453e-02;1.047e+00;4.000e-01;3.335e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.906020;1.047e+00;6.667e-01;5.559e-02;6.365e-01;5.308e-02;1.064e+00;1.061e+00;6.499e-01;8.454e-02;1.047e+00;4.000e-01;3.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.907020;1.047e+00;6.667e-01;5.560e-02;6.365e-01;5.309e-02;1.064e+00;1.061e+00;6.499e-01;8.455e-02;1.047e+00;4.000e-01;3.336e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.908020;1.047e+00;6.667e-01;5.561e-02;6.365e-01;5.310e-02;1.064e+00;1.061e+00;6.499e-01;8.455e-02;1.047e+00;4.000e-01;3.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.909020;1.047e+00;6.667e-01;5.562e-02;6.365e-01;5.310e-02;1.064e+00;1.062e+00;6.499e-01;8.456e-02;1.047e+00;4.000e-01;3.337e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.910020;1.047e+00;6.667e-01;5.563e-02;6.365e-01;5.311e-02;1.064e+00;1.062e+00;6.499e-01;8.457e-02;1.047e+00;4.000e-01;3.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.911020;1.047e+00;6.667e-01;5.564e-02;6.365e-01;5.312e-02;1.064e+00;1.062e+00;6.499e-01;8.458e-02;1.047e+00;4.000e-01;3.338e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.912020;1.047e+00;6.667e-01;5.564e-02;6.365e-01;5.313e-02;1.064e+00;1.062e+00;6.499e-01;8.458e-02;1.047e+00;4.000e-01;3.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.913020;1.047e+00;6.667e-01;5.565e-02;6.365e-01;5.314e-02;1.064e+00;1.062e+00;6.499e-01;8.459e-02;1.047e+00;4.000e-01;3.339e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.914020;1.047e+00;6.667e-01;5.566e-02;6.365e-01;5.314e-02;1.064e+00;1.062e+00;6.499e-01;8.460e-02;1.047e+00;4.000e-01;3.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.915020;1.047e+00;6.667e-01;5.567e-02;6.365e-01;5.315e-02;1.064e+00;1.062e+00;6.499e-01;8.461e-02;1.047e+00;4.000e-01;3.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.916020;1.047e+00;6.667e-01;5.567e-02;6.365e-01;5.316e-02;1.064e+00;1.062e+00;6.499e-01;8.461e-02;1.047e+00;4.000e-01;3.340e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.917020;1.047e+00;6.667e-01;5.568e-02;6.365e-01;5.317e-02;1.064e+00;1.062e+00;6.499e-01;8.462e-02;1.047e+00;4.000e-01;3.341e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.918020;1.047e+00;6.667e-01;5.569e-02;6.365e-01;5.317e-02;1.064e+00;1.062e+00;6.499e-01;8.463e-02;1.047e+00;4.000e-01;3.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.919020;1.047e+00;6.667e-01;5.570e-02;6.365e-01;5.318e-02;1.064e+00;1.062e+00;6.499e-01;8.464e-02;1.047e+00;4.000e-01;3.342e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.920020;1.047e+00;6.667e-01;5.571e-02;6.365e-01;5.319e-02;1.064e+00;1.062e+00;6.499e-01;8.464e-02;1.047e+00;4.000e-01;3.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.921020;1.047e+00;6.667e-01;5.572e-02;6.365e-01;5.320e-02;1.064e+00;1.062e+00;6.499e-01;8.465e-02;1.047e+00;4.000e-01;3.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.922020;1.047e+00;6.667e-01;5.572e-02;6.365e-01;5.320e-02;1.064e+00;1.062e+00;6.499e-01;8.466e-02;1.047e+00;4.000e-01;3.343e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.923020;1.047e+00;6.667e-01;5.573e-02;6.365e-01;5.321e-02;1.064e+00;1.062e+00;6.499e-01;8.467e-02;1.047e+00;4.000e-01;3.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.924020;1.047e+00;6.667e-01;5.574e-02;6.365e-01;5.322e-02;1.064e+00;1.062e+00;6.499e-01;8.467e-02;1.047e+00;4.000e-01;3.344e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.925020;1.047e+00;6.667e-01;5.575e-02;6.365e-01;5.323e-02;1.064e+00;1.062e+00;6.499e-01;8.468e-02;1.047e+00;4.000e-01;3.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.926020;1.047e+00;6.667e-01;5.576e-02;6.365e-01;5.324e-02;1.064e+00;1.062e+00;6.499e-01;8.469e-02;1.047e+00;4.000e-01;3.345e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.927020;1.047e+00;6.667e-01;5.576e-02;6.365e-01;5.324e-02;1.064e+00;1.062e+00;6.499e-01;8.470e-02;1.047e+00;4.000e-01;3.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.928020;1.047e+00;6.667e-01;5.577e-02;6.365e-01;5.325e-02;1.064e+00;1.062e+00;6.499e-01;8.470e-02;1.047e+00;4.000e-01;3.346e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.929020;1.047e+00;6.667e-01;5.578e-02;6.365e-01;5.326e-02;1.064e+00;1.062e+00;6.499e-01;8.471e-02;1.047e+00;4.000e-01;3.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.930020;1.047e+00;6.667e-01;5.579e-02;6.365e-01;5.327e-02;1.064e+00;1.062e+00;6.499e-01;8.472e-02;1.047e+00;4.000e-01;3.347e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.931020;1.047e+00;6.667e-01;5.580e-02;6.365e-01;5.327e-02;1.064e+00;1.062e+00;6.498e-01;8.473e-02;1.047e+00;4.000e-01;3.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.932020;1.047e+00;6.667e-01;5.580e-02;6.365e-01;5.328e-02;1.064e+00;1.062e+00;6.498e-01;8.473e-02;1.047e+00;4.000e-01;3.348e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.933020;1.047e+00;6.667e-01;5.581e-02;6.365e-01;5.329e-02;1.064e+00;1.062e+00;6.498e-01;8.474e-02;1.047e+00;4.000e-01;3.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.934020;1.047e+00;6.667e-01;5.582e-02;6.365e-01;5.330e-02;1.064e+00;1.062e+00;6.498e-01;8.475e-02;1.047e+00;4.000e-01;3.349e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.935020;1.047e+00;6.667e-01;5.583e-02;6.365e-01;5.330e-02;1.064e+00;1.062e+00;6.498e-01;8.476e-02;1.047e+00;4.000e-01;3.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.936020;1.047e+00;6.667e-01;5.584e-02;6.365e-01;5.331e-02;1.064e+00;1.062e+00;6.498e-01;8.476e-02;1.047e+00;4.000e-01;3.350e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.937020;1.047e+00;6.667e-01;5.584e-02;6.365e-01;5.332e-02;1.064e+00;1.062e+00;6.498e-01;8.477e-02;1.047e+00;4.000e-01;3.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.938020;1.047e+00;6.667e-01;5.585e-02;6.365e-01;5.333e-02;1.064e+00;1.062e+00;6.498e-01;8.478e-02;1.047e+00;4.000e-01;3.351e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.939020;1.047e+00;6.667e-01;5.586e-02;6.365e-01;5.333e-02;1.064e+00;1.062e+00;6.498e-01;8.479e-02;1.047e+00;4.000e-01;3.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.940020;1.047e+00;6.667e-01;5.587e-02;6.365e-01;5.334e-02;1.064e+00;1.062e+00;6.498e-01;8.479e-02;1.047e+00;4.000e-01;3.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.941020;1.047e+00;6.667e-01;5.588e-02;6.365e-01;5.335e-02;1.064e+00;1.062e+00;6.498e-01;8.480e-02;1.047e+00;4.000e-01;3.352e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.942020;1.047e+00;6.667e-01;5.588e-02;6.365e-01;5.336e-02;1.064e+00;1.062e+00;6.498e-01;8.481e-02;1.047e+00;4.000e-01;3.353e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.943020;1.047e+00;6.667e-01;5.589e-02;6.365e-01;5.336e-02;1.064e+00;1.062e+00;6.498e-01;8.482e-02;1.047e+00;4.000e-01;3.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.944020;1.047e+00;6.667e-01;5.590e-02;6.365e-01;5.337e-02;1.064e+00;1.062e+00;6.498e-01;8.482e-02;1.047e+00;4.000e-01;3.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.945020;1.047e+00;6.667e-01;5.591e-02;6.365e-01;5.338e-02;1.064e+00;1.062e+00;6.498e-01;8.483e-02;1.047e+00;4.000e-01;3.354e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.946020;1.047e+00;6.667e-01;5.592e-02;6.365e-01;5.339e-02;1.064e+00;1.062e+00;6.498e-01;8.484e-02;1.047e+00;4.000e-01;3.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.947020;1.047e+00;6.667e-01;5.592e-02;6.365e-01;5.339e-02;1.064e+00;1.062e+00;6.498e-01;8.485e-02;1.047e+00;4.000e-01;3.355e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.948020;1.047e+00;6.667e-01;5.593e-02;6.365e-01;5.340e-02;1.064e+00;1.062e+00;6.498e-01;8.485e-02;1.047e+00;4.000e-01;3.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.949020;1.047e+00;6.667e-01;5.594e-02;6.365e-01;5.341e-02;1.064e+00;1.062e+00;6.498e-01;8.486e-02;1.047e+00;4.000e-01;3.356e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.950020;1.047e+00;6.667e-01;5.595e-02;6.365e-01;5.342e-02;1.064e+00;1.062e+00;6.498e-01;8.487e-02;1.047e+00;4.000e-01;3.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.951020;1.047e+00;6.667e-01;5.595e-02;6.365e-01;5.342e-02;1.064e+00;1.062e+00;6.498e-01;8.488e-02;1.047e+00;4.000e-01;3.357e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.952020;1.047e+00;6.667e-01;5.596e-02;6.365e-01;5.343e-02;1.064e+00;1.062e+00;6.498e-01;8.488e-02;1.047e+00;4.000e-01;3.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.953020;1.047e+00;6.667e-01;5.597e-02;6.365e-01;5.344e-02;1.064e+00;1.062e+00;6.498e-01;8.489e-02;1.047e+00;4.000e-01;3.358e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.954020;1.047e+00;6.667e-01;5.598e-02;6.365e-01;5.345e-02;1.064e+00;1.062e+00;6.498e-01;8.490e-02;1.047e+00;4.000e-01;3.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.955020;1.047e+00;6.667e-01;5.599e-02;6.365e-01;5.345e-02;1.064e+00;1.062e+00;6.498e-01;8.490e-02;1.047e+00;4.000e-01;3.359e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.956020;1.047e+00;6.667e-01;5.600e-02;6.365e-01;5.346e-02;1.064e+00;1.062e+00;6.498e-01;8.491e-02;1.047e+00;4.000e-01;3.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.957020;1.047e+00;6.667e-01;5.600e-02;6.365e-01;5.347e-02;1.064e+00;1.062e+00;6.498e-01;8.492e-02;1.047e+00;4.000e-01;3.360e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.958020;1.047e+00;6.667e-01;5.601e-02;6.365e-01;5.348e-02;1.064e+00;1.062e+00;6.498e-01;8.493e-02;1.047e+00;4.000e-01;3.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.959020;1.047e+00;6.667e-01;5.602e-02;6.365e-01;5.349e-02;1.064e+00;1.062e+00;6.498e-01;8.493e-02;1.047e+00;4.000e-01;3.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.960020;1.047e+00;6.667e-01;5.602e-02;6.365e-01;5.349e-02;1.064e+00;1.062e+00;6.498e-01;8.494e-02;1.047e+00;4.000e-01;3.361e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.962020;1.047e+00;6.667e-01;5.604e-02;6.365e-01;5.351e-02;1.064e+00;1.062e+00;6.498e-01;8.496e-02;1.047e+00;4.000e-01;3.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.963020;1.047e+00;6.667e-01;5.605e-02;6.365e-01;5.352e-02;1.064e+00;1.062e+00;6.498e-01;8.496e-02;1.047e+00;4.000e-01;3.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.964020;1.047e+00;6.667e-01;5.606e-02;6.365e-01;5.352e-02;1.064e+00;1.062e+00;6.498e-01;8.497e-02;1.047e+00;4.000e-01;3.363e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.965020;1.047e+00;6.667e-01;5.607e-02;6.365e-01;5.353e-02;1.064e+00;1.062e+00;6.498e-01;8.498e-02;1.047e+00;4.000e-01;3.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.966020;1.047e+00;6.667e-01;5.607e-02;6.365e-01;5.354e-02;1.064e+00;1.062e+00;6.498e-01;8.499e-02;1.047e+00;4.000e-01;3.364e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.967020;1.047e+00;6.667e-01;5.608e-02;6.365e-01;5.354e-02;1.064e+00;1.062e+00;6.498e-01;8.499e-02;1.047e+00;4.000e-01;3.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.968020;1.047e+00;6.667e-01;5.609e-02;6.365e-01;5.355e-02;1.064e+00;1.062e+00;6.498e-01;8.500e-02;1.047e+00;4.000e-01;3.365e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.969020;1.047e+00;6.667e-01;5.610e-02;6.365e-01;5.356e-02;1.064e+00;1.062e+00;6.498e-01;8.501e-02;1.047e+00;4.000e-01;3.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.970020;1.047e+00;6.667e-01;5.610e-02;6.365e-01;5.357e-02;1.064e+00;1.062e+00;6.498e-01;8.502e-02;1.047e+00;4.000e-01;3.366e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.971020;1.047e+00;6.667e-01;5.611e-02;6.365e-01;5.357e-02;1.064e+00;1.062e+00;6.498e-01;8.502e-02;1.047e+00;4.000e-01;3.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.972020;1.047e+00;6.667e-01;5.612e-02;6.365e-01;5.358e-02;1.064e+00;1.062e+00;6.498e-01;8.503e-02;1.047e+00;4.000e-01;3.367e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.973020;1.047e+00;6.667e-01;5.613e-02;6.365e-01;5.359e-02;1.064e+00;1.062e+00;6.498e-01;8.504e-02;1.047e+00;4.000e-01;3.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.974020;1.047e+00;6.667e-01;5.614e-02;6.365e-01;5.360e-02;1.064e+00;1.062e+00;6.498e-01;8.504e-02;1.047e+00;4.000e-01;3.368e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.975020;1.047e+00;6.667e-01;5.614e-02;6.365e-01;5.360e-02;1.064e+00;1.062e+00;6.498e-01;8.505e-02;1.047e+00;4.000e-01;3.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.976020;1.047e+00;6.667e-01;5.615e-02;6.365e-01;5.361e-02;1.064e+00;1.062e+00;6.498e-01;8.506e-02;1.047e+00;4.000e-01;3.369e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.977020;1.047e+00;6.667e-01;5.616e-02;6.365e-01;5.362e-02;1.064e+00;1.062e+00;6.498e-01;8.507e-02;1.047e+00;4.000e-01;3.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.978020;1.047e+00;6.667e-01;5.617e-02;6.365e-01;5.363e-02;1.064e+00;1.062e+00;6.498e-01;8.507e-02;1.047e+00;4.000e-01;3.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.979020;1.047e+00;6.667e-01;5.617e-02;6.365e-01;5.363e-02;1.064e+00;1.062e+00;6.498e-01;8.508e-02;1.047e+00;4.000e-01;3.370e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.980020;1.047e+00;6.667e-01;5.618e-02;6.365e-01;5.364e-02;1.064e+00;1.062e+00;6.498e-01;8.509e-02;1.047e+00;4.000e-01;3.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.981020;1.047e+00;6.667e-01;5.619e-02;6.365e-01;5.365e-02;1.064e+00;1.062e+00;6.498e-01;8.509e-02;1.047e+00;4.000e-01;3.371e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.982020;1.047e+00;6.667e-01;5.620e-02;6.365e-01;5.365e-02;1.064e+00;1.062e+00;6.498e-01;8.510e-02;1.047e+00;4.000e-01;3.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.983020;1.047e+00;6.667e-01;5.621e-02;6.365e-01;5.366e-02;1.064e+00;1.062e+00;6.498e-01;8.511e-02;1.047e+00;4.000e-01;3.372e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.984020;1.047e+00;6.667e-01;5.621e-02;6.365e-01;5.367e-02;1.064e+00;1.062e+00;6.498e-01;8.512e-02;1.047e+00;4.000e-01;3.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.985020;1.047e+00;6.667e-01;5.622e-02;6.365e-01;5.368e-02;1.064e+00;1.062e+00;6.498e-01;8.512e-02;1.047e+00;4.000e-01;3.373e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.986020;1.047e+00;6.667e-01;5.623e-02;6.365e-01;5.368e-02;1.064e+00;1.062e+00;6.498e-01;8.513e-02;1.047e+00;4.000e-01;3.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.987020;1.047e+00;6.667e-01;5.624e-02;6.365e-01;5.369e-02;1.064e+00;1.062e+00;6.498e-01;8.514e-02;1.047e+00;4.000e-01;3.374e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.988020;1.047e+00;6.667e-01;5.624e-02;6.365e-01;5.370e-02;1.064e+00;1.062e+00;6.498e-01;8.515e-02;1.047e+00;4.000e-01;3.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.989020;1.047e+00;6.667e-01;5.625e-02;6.365e-01;5.371e-02;1.064e+00;1.062e+00;6.498e-01;8.515e-02;1.047e+00;4.000e-01;3.375e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.990020;1.047e+00;6.667e-01;5.626e-02;6.365e-01;5.372e-02;1.064e+00;1.062e+00;6.498e-01;8.516e-02;1.047e+00;4.000e-01;3.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.991020;1.047e+00;6.667e-01;5.627e-02;6.365e-01;5.372e-02;1.064e+00;1.062e+00;6.498e-01;8.517e-02;1.047e+00;4.000e-01;3.376e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.992020;1.047e+00;6.667e-01;5.628e-02;6.365e-01;5.373e-02;1.064e+00;1.062e+00;6.498e-01;8.518e-02;1.047e+00;4.000e-01;3.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.993020;1.047e+00;6.667e-01;5.628e-02;6.365e-01;5.374e-02;1.064e+00;1.062e+00;6.498e-01;8.518e-02;1.047e+00;4.000e-01;3.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.994020;1.047e+00;6.667e-01;5.629e-02;6.365e-01;5.374e-02;1.064e+00;1.062e+00;6.498e-01;8.519e-02;1.047e+00;4.000e-01;3.377e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.995020;1.047e+00;6.667e-01;5.630e-02;6.365e-01;5.375e-02;1.064e+00;1.062e+00;6.498e-01;8.520e-02;1.047e+00;4.000e-01;3.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.996020;1.047e+00;6.667e-01;5.631e-02;6.365e-01;5.376e-02;1.064e+00;1.062e+00;6.498e-01;8.520e-02;1.047e+00;4.000e-01;3.378e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.997020;1.047e+00;6.667e-01;5.631e-02;6.365e-01;5.377e-02;1.064e+00;1.062e+00;6.498e-01;8.521e-02;1.047e+00;4.000e-01;3.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.998020;1.047e+00;6.667e-01;5.632e-02;6.365e-01;5.377e-02;1.064e+00;1.062e+00;6.498e-01;8.522e-02;1.047e+00;4.000e-01;3.379e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
23.999020;1.047e+00;6.667e-01;5.633e-02;6.365e-01;5.378e-02;1.064e+00;1.062e+00;6.498e-01;8.523e-02;1.047e+00;4.000e-01;3.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.000020;1.047e+00;6.667e-01;5.634e-02;6.365e-01;5.379e-02;1.064e+00;1.062e+00;6.498e-01;8.523e-02;1.047e+00;4.000e-01;3.380e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.001020;1.047e+00;6.667e-01;5.634e-02;6.365e-01;5.379e-02;1.064e+00;1.062e+00;6.498e-01;8.524e-02;1.047e+00;4.000e-01;3.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.002020;1.047e+00;6.667e-01;5.635e-02;6.365e-01;5.380e-02;1.064e+00;1.062e+00;6.498e-01;8.525e-02;1.047e+00;4.000e-01;3.381e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.003020;1.047e+00;6.667e-01;5.636e-02;6.365e-01;5.381e-02;1.064e+00;1.062e+00;6.498e-01;8.525e-02;1.047e+00;4.000e-01;3.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.004020;1.047e+00;6.667e-01;5.637e-02;6.365e-01;5.382e-02;1.064e+00;1.062e+00;6.498e-01;8.526e-02;1.047e+00;4.000e-01;3.382e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.005020;1.047e+00;6.667e-01;5.638e-02;6.365e-01;5.382e-02;1.064e+00;1.062e+00;6.498e-01;8.527e-02;1.047e+00;4.000e-01;3.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.006020;1.047e+00;6.667e-01;5.638e-02;6.365e-01;5.383e-02;1.064e+00;1.062e+00;6.498e-01;8.528e-02;1.047e+00;4.000e-01;3.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.007020;1.047e+00;6.667e-01;5.639e-02;6.365e-01;5.384e-02;1.064e+00;1.062e+00;6.498e-01;8.528e-02;1.047e+00;4.000e-01;3.383e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.008020;1.047e+00;6.667e-01;5.640e-02;6.365e-01;5.385e-02;1.064e+00;1.062e+00;6.498e-01;8.529e-02;1.047e+00;4.000e-01;3.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.009020;1.047e+00;6.667e-01;5.640e-02;6.365e-01;5.385e-02;1.064e+00;1.062e+00;6.498e-01;8.530e-02;1.047e+00;4.000e-01;3.384e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.010020;1.047e+00;6.667e-01;5.641e-02;6.365e-01;5.386e-02;1.064e+00;1.062e+00;6.498e-01;8.530e-02;1.047e+00;4.000e-01;3.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.011020;1.047e+00;6.667e-01;5.642e-02;6.365e-01;5.387e-02;1.064e+00;1.062e+00;6.498e-01;8.531e-02;1.047e+00;4.000e-01;3.385e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.012020;1.047e+00;6.667e-01;5.643e-02;6.365e-01;5.388e-02;1.064e+00;1.062e+00;6.498e-01;8.532e-02;1.047e+00;4.000e-01;3.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.013020;1.047e+00;6.667e-01;5.644e-02;6.365e-01;5.388e-02;1.064e+00;1.062e+00;6.498e-01;8.533e-02;1.047e+00;4.000e-01;3.386e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.014020;1.047e+00;6.667e-01;5.644e-02;6.365e-01;5.389e-02;1.064e+00;1.062e+00;6.498e-01;8.533e-02;1.047e+00;4.000e-01;3.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.015020;1.047e+00;6.667e-01;5.645e-02;6.365e-01;5.390e-02;1.064e+00;1.062e+00;6.498e-01;8.534e-02;1.047e+00;4.000e-01;3.387e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.016020;1.047e+00;6.667e-01;5.646e-02;6.365e-01;5.390e-02;1.064e+00;1.062e+00;6.498e-01;8.535e-02;1.047e+00;4.000e-01;3.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.017020;1.047e+00;6.667e-01;5.647e-02;6.365e-01;5.391e-02;1.064e+00;1.062e+00;6.498e-01;8.535e-02;1.047e+00;4.000e-01;3.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.018020;1.047e+00;6.667e-01;5.647e-02;6.365e-01;5.392e-02;1.064e+00;1.062e+00;6.498e-01;8.536e-02;1.047e+00;4.000e-01;3.388e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.019020;1.047e+00;6.667e-01;5.648e-02;6.365e-01;5.393e-02;1.064e+00;1.062e+00;6.498e-01;8.537e-02;1.047e+00;4.000e-01;3.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.020020;1.047e+00;6.667e-01;5.649e-02;6.365e-01;5.393e-02;1.064e+00;1.062e+00;6.498e-01;8.538e-02;1.047e+00;4.000e-01;3.389e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.021020;1.047e+00;6.667e-01;5.650e-02;6.365e-01;5.394e-02;1.064e+00;1.062e+00;6.498e-01;8.538e-02;1.047e+00;4.000e-01;3.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.022020;1.047e+00;6.667e-01;5.650e-02;6.365e-01;5.395e-02;1.064e+00;1.062e+00;6.498e-01;8.539e-02;1.047e+00;4.000e-01;3.390e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.023020;1.047e+00;6.667e-01;5.651e-02;6.365e-01;5.395e-02;1.064e+00;1.062e+00;6.498e-01;8.540e-02;1.047e+00;4.000e-01;3.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
