time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.024020;1.047e+00;6.667e-01;5.652e-02;6.365e-01;5.396e-02;1.064e+00;1.062e+00;6.498e-01;8.540e-02;1.047e+00;4.000e-01;3.391e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.025020;1.047e+00;6.667e-01;5.653e-02;6.365e-01;5.397e-02;1.064e+00;1.062e+00;6.498e-01;8.541e-02;1.047e+00;4.000e-01;3.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.026020;1.047e+00;6.667e-01;5.654e-02;6.365e-01;5.398e-02;1.064e+00;1.062e+00;6.498e-01;8.542e-02;1.047e+00;4.000e-01;3.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.027020;1.047e+00;6.667e-01;5.654e-02;6.365e-01;5.398e-02;1.064e+00;1.062e+00;6.498e-01;8.543e-02;1.047e+00;4.000e-01;3.392e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.028020;1.047e+00;6.667e-01;5.655e-02;6.365e-01;5.399e-02;1.064e+00;1.062e+00;6.498e-01;8.543e-02;1.047e+00;4.000e-01;3.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.029020;1.047e+00;6.667e-01;5.656e-02;6.365e-01;5.400e-02;1.064e+00;1.062e+00;6.498e-01;8.544e-02;1.047e+00;4.000e-01;3.393e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.030020;1.047e+00;6.667e-01;5.656e-02;6.365e-01;5.401e-02;1.064e+00;1.062e+00;6.498e-01;8.545e-02;1.047e+00;4.000e-01;3.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.031020;1.047e+00;6.667e-01;5.657e-02;6.365e-01;5.401e-02;1.064e+00;1.062e+00;6.498e-01;8.545e-02;1.047e+00;4.000e-01;3.394e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.032020;1.047e+00;6.667e-01;5.658e-02;6.365e-01;5.402e-02;1.064e+00;1.062e+00;6.498e-01;8.546e-02;1.047e+00;4.000e-01;3.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.033020;1.047e+00;6.667e-01;5.659e-02;6.365e-01;5.403e-02;1.064e+00;1.062e+00;6.498e-01;8.547e-02;1.047e+00;4.000e-01;3.395e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.034020;1.047e+00;6.667e-01;5.660e-02;6.365e-01;5.403e-02;1.064e+00;1.062e+00;6.498e-01;8.548e-02;1.047e+00;4.000e-01;3.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.035020;1.047e+00;6.667e-01;5.660e-02;6.365e-01;5.404e-02;1.064e+00;1.062e+00;6.498e-01;8.548e-02;1.047e+00;4.000e-01;3.396e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.036020;1.047e+00;6.667e-01;5.661e-02;6.365e-01;5.405e-02;1.064e+00;1.062e+00;6.498e-01;8.549e-02;1.047e+00;4.000e-01;3.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.037020;1.047e+00;6.667e-01;5.662e-02;6.365e-01;5.405e-02;1.064e+00;1.062e+00;6.498e-01;8.550e-02;1.047e+00;4.000e-01;3.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.038020;1.047e+00;6.667e-01;5.663e-02;6.365e-01;5.406e-02;1.064e+00;1.062e+00;6.498e-01;8.550e-02;1.047e+00;4.000e-01;3.397e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.039020;1.047e+00;6.667e-01;5.663e-02;6.365e-01;5.407e-02;1.064e+00;1.062e+00;6.498e-01;8.551e-02;1.047e+00;4.000e-01;3.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.040020;1.047e+00;6.667e-01;5.664e-02;6.365e-01;5.408e-02;1.064e+00;1.062e+00;6.498e-01;8.552e-02;1.047e+00;4.000e-01;3.398e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.041020;1.047e+00;6.667e-01;5.665e-02;6.365e-01;5.408e-02;1.064e+00;1.062e+00;6.498e-01;8.552e-02;1.047e+00;4.000e-01;3.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.042020;1.047e+00;6.667e-01;5.666e-02;6.365e-01;5.409e-02;1.064e+00;1.062e+00;6.498e-01;8.553e-02;1.047e+00;4.000e-01;3.399e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.043020;1.047e+00;6.667e-01;5.666e-02;6.365e-01;5.410e-02;1.064e+00;1.062e+00;6.498e-01;8.554e-02;1.047e+00;4.000e-01;3.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.044020;1.047e+00;6.667e-01;5.667e-02;6.365e-01;5.411e-02;1.064e+00;1.062e+00;6.498e-01;8.555e-02;1.047e+00;4.000e-01;3.400e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.045020;1.047e+00;6.667e-01;5.668e-02;6.365e-01;5.411e-02;1.064e+00;1.062e+00;6.498e-01;8.555e-02;1.047e+00;4.000e-01;3.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.046020;1.047e+00;6.667e-01;5.668e-02;6.365e-01;5.412e-02;1.064e+00;1.062e+00;6.498e-01;8.556e-02;1.047e+00;4.000e-01;3.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.047020;1.047e+00;6.667e-01;5.669e-02;6.365e-01;5.413e-02;1.064e+00;1.062e+00;6.498e-01;8.557e-02;1.047e+00;4.000e-01;3.401e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.048020;1.047e+00;6.667e-01;5.670e-02;6.365e-01;5.413e-02;1.064e+00;1.062e+00;6.498e-01;8.557e-02;1.047e+00;4.000e-01;3.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.049020;1.047e+00;6.667e-01;5.671e-02;6.365e-01;5.414e-02;1.064e+00;1.062e+00;6.498e-01;8.558e-02;1.047e+00;4.000e-01;3.402e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.050020;1.047e+00;6.667e-01;5.671e-02;6.365e-01;5.415e-02;1.064e+00;1.062e+00;6.498e-01;8.559e-02;1.047e+00;4.000e-01;3.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.051020;1.047e+00;6.667e-01;5.672e-02;6.365e-01;5.415e-02;1.064e+00;1.062e+00;6.498e-01;8.559e-02;1.047e+00;4.000e-01;3.403e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.052020;1.047e+00;6.667e-01;5.673e-02;6.365e-01;5.416e-02;1.064e+00;1.062e+00;6.498e-01;8.560e-02;1.047e+00;4.000e-01;3.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.053020;1.047e+00;6.667e-01;5.674e-02;6.365e-01;5.417e-02;1.064e+00;1.062e+00;6.498e-01;8.561e-02;1.047e+00;4.000e-01;3.404e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.054020;1.047e+00;6.667e-01;5.674e-02;6.365e-01;5.418e-02;1.064e+00;1.062e+00;6.498e-01;8.562e-02;1.047e+00;4.000e-01;3.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.055020;1.047e+00;6.667e-01;5.675e-02;6.365e-01;5.418e-02;1.064e+00;1.062e+00;6.498e-01;8.562e-02;1.047e+00;4.000e-01;3.405e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.056020;1.047e+00;6.667e-01;5.676e-02;6.365e-01;5.419e-02;1.064e+00;1.062e+00;6.498e-01;8.563e-02;1.047e+00;4.000e-01;3.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.057020;1.047e+00;6.667e-01;5.677e-02;6.365e-01;5.420e-02;1.064e+00;1.062e+00;6.498e-01;8.564e-02;1.047e+00;4.000e-01;3.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.058020;1.047e+00;6.667e-01;5.677e-02;6.365e-01;5.420e-02;1.064e+00;1.062e+00;6.498e-01;8.564e-02;1.047e+00;4.000e-01;3.406e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.059020;1.047e+00;6.667e-01;5.678e-02;6.365e-01;5.421e-02;1.064e+00;1.062e+00;6.498e-01;8.565e-02;1.047e+00;4.000e-01;3.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.060020;1.047e+00;6.667e-01;5.679e-02;6.365e-01;5.422e-02;1.064e+00;1.062e+00;6.498e-01;8.566e-02;1.047e+00;4.000e-01;3.407e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.061020;1.047e+00;6.667e-01;5.680e-02;6.365e-01;5.423e-02;1.064e+00;1.062e+00;6.498e-01;8.566e-02;1.047e+00;4.000e-01;3.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.062020;1.047e+00;6.667e-01;5.680e-02;6.365e-01;5.423e-02;1.064e+00;1.062e+00;6.498e-01;8.567e-02;1.047e+00;4.000e-01;3.408e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.063020;1.047e+00;6.667e-01;5.681e-02;6.365e-01;5.424e-02;1.064e+00;1.062e+00;6.498e-01;8.568e-02;1.047e+00;4.000e-01;3.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.064020;1.047e+00;6.667e-01;5.682e-02;6.365e-01;5.425e-02;1.064e+00;1.062e+00;6.498e-01;8.568e-02;1.047e+00;4.000e-01;3.409e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.065020;1.047e+00;6.667e-01;5.683e-02;6.365e-01;5.425e-02;1.064e+00;1.062e+00;6.498e-01;8.569e-02;1.047e+00;4.000e-01;3.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.066020;1.047e+00;6.667e-01;5.683e-02;6.365e-01;5.426e-02;1.064e+00;1.062e+00;6.498e-01;8.570e-02;1.047e+00;4.000e-01;3.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.067020;1.047e+00;6.667e-01;5.684e-02;6.365e-01;5.427e-02;1.064e+00;1.062e+00;6.498e-01;8.571e-02;1.047e+00;4.000e-01;3.410e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.068020;1.047e+00;6.667e-01;5.685e-02;6.365e-01;5.428e-02;1.064e+00;1.062e+00;6.498e-01;8.571e-02;1.047e+00;4.000e-01;3.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.069020;1.047e+00;6.667e-01;5.685e-02;6.365e-01;5.428e-02;1.064e+00;1.062e+00;6.498e-01;8.572e-02;1.047e+00;4.000e-01;3.411e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.070020;1.047e+00;6.667e-01;5.686e-02;6.365e-01;5.429e-02;1.064e+00;1.062e+00;6.498e-01;8.573e-02;1.047e+00;4.000e-01;3.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.071020;1.047e+00;6.667e-01;5.687e-02;6.365e-01;5.430e-02;1.064e+00;1.062e+00;6.498e-01;8.573e-02;1.047e+00;4.000e-01;3.412e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.072020;1.047e+00;6.667e-01;5.688e-02;6.365e-01;5.430e-02;1.064e+00;1.062e+00;6.498e-01;8.574e-02;1.047e+00;4.000e-01;3.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.073020;1.047e+00;6.667e-01;5.689e-02;6.365e-01;5.431e-02;1.064e+00;1.062e+00;6.498e-01;8.575e-02;1.047e+00;4.000e-01;3.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.074020;1.047e+00;6.667e-01;5.689e-02;6.365e-01;5.432e-02;1.064e+00;1.062e+00;6.498e-01;8.575e-02;1.047e+00;4.000e-01;3.413e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.075020;1.047e+00;6.667e-01;5.690e-02;6.365e-01;5.432e-02;1.064e+00;1.062e+00;6.498e-01;8.576e-02;1.047e+00;4.000e-01;3.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.076020;1.047e+00;6.667e-01;5.691e-02;6.365e-01;5.433e-02;1.064e+00;1.062e+00;6.498e-01;8.577e-02;1.047e+00;4.000e-01;3.414e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.077020;1.047e+00;6.667e-01;5.691e-02;6.365e-01;5.434e-02;1.064e+00;1.062e+00;6.498e-01;8.577e-02;1.047e+00;4.000e-01;3.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.078020;1.047e+00;6.667e-01;5.692e-02;6.365e-01;5.435e-02;1.064e+00;1.062e+00;6.498e-01;8.578e-02;1.047e+00;4.000e-01;3.415e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.079020;1.047e+00;6.667e-01;5.693e-02;6.365e-01;5.435e-02;1.064e+00;1.062e+00;6.498e-01;8.579e-02;1.047e+00;4.000e-01;3.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.080020;1.047e+00;6.667e-01;5.693e-02;6.365e-01;5.436e-02;1.064e+00;1.062e+00;6.498e-01;8.579e-02;1.047e+00;4.000e-01;3.416e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.081020;1.047e+00;6.667e-01;5.694e-02;6.365e-01;5.437e-02;1.064e+00;1.062e+00;6.498e-01;8.580e-02;1.047e+00;4.000e-01;3.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.082020;1.047e+00;6.667e-01;5.695e-02;6.365e-01;5.437e-02;1.064e+00;1.062e+00;6.498e-01;8.581e-02;1.047e+00;4.000e-01;3.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.083020;1.047e+00;6.667e-01;5.696e-02;6.365e-01;5.438e-02;1.065e+00;1.062e+00;6.498e-01;8.581e-02;1.047e+00;4.000e-01;3.417e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.084020;1.047e+00;6.667e-01;5.697e-02;6.365e-01;5.439e-02;1.065e+00;1.062e+00;6.498e-01;8.582e-02;1.047e+00;4.000e-01;3.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.085020;1.047e+00;6.667e-01;5.697e-02;6.365e-01;5.439e-02;1.065e+00;1.062e+00;6.498e-01;8.583e-02;1.047e+00;4.000e-01;3.418e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.086020;1.047e+00;6.667e-01;5.698e-02;6.365e-01;5.440e-02;1.065e+00;1.062e+00;6.498e-01;8.584e-02;1.047e+00;4.000e-01;3.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.087020;1.047e+00;6.667e-01;5.699e-02;6.365e-01;5.441e-02;1.065e+00;1.062e+00;6.498e-01;8.584e-02;1.047e+00;4.000e-01;3.419e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.088020;1.047e+00;6.667e-01;5.699e-02;6.365e-01;5.441e-02;1.065e+00;1.062e+00;6.498e-01;8.585e-02;1.047e+00;4.000e-01;3.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.089020;1.047e+00;6.667e-01;5.700e-02;6.365e-01;5.442e-02;1.065e+00;1.062e+00;6.498e-01;8.586e-02;1.047e+00;4.000e-01;3.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.090020;1.047e+00;6.667e-01;5.701e-02;6.365e-01;5.443e-02;1.065e+00;1.062e+00;6.498e-01;8.586e-02;1.047e+00;4.000e-01;3.420e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.091020;1.047e+00;6.667e-01;5.702e-02;6.365e-01;5.443e-02;1.065e+00;1.062e+00;6.498e-01;8.587e-02;1.047e+00;4.000e-01;3.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.092020;1.047e+00;6.667e-01;5.702e-02;6.365e-01;5.444e-02;1.065e+00;1.062e+00;6.498e-01;8.588e-02;1.047e+00;4.000e-01;3.421e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.093020;1.047e+00;6.667e-01;5.703e-02;6.365e-01;5.445e-02;1.065e+00;1.062e+00;6.498e-01;8.588e-02;1.047e+00;4.000e-01;3.422e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.094020;1.047e+00;6.667e-01;5.704e-02;6.365e-01;5.445e-02;1.065e+00;1.062e+00;6.498e-01;8.589e-02;1.047e+00;4.000e-01;3.422e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.095020;1.047e+00;6.667e-01;5.705e-02;6.365e-01;5.446e-02;1.065e+00;1.062e+00;6.498e-01;8.590e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.096020;1.047e+00;6.667e-01;5.705e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.590e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.097020;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.098020;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.099020;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.100020;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.101020;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.102020;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.103020;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.104020;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.105020;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.106020;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.107020;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.108020;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.109020;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.110020;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.111020;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.112020;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.113020;1.047e+00;6.667e-01;5.718e-02;6.365e-01;5.459e-02;1.065e+00;1.062e+00;6.498e-01;8.602e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.114020;1.047e+00;6.667e-01;5.718e-02;6.365e-01;5.459e-02;1.065e+00;1.062e+00;6.498e-01;8.603e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.115020;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.603e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.116020;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.117020;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.118020;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.119020;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.120020;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.121020;1.047e+00;6.667e-01;5.723e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.122020;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.123020;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.124020;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.125020;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.126020;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.611e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.127020;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.468e-02;1.065e+00;1.062e+00;6.498e-01;8.611e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.128020;1.047e+00;6.667e-01;5.728e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.129020;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.130020;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.131020;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.132020;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.133020;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.134020;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.135020;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.136020;1.047e+00;6.667e-01;5.734e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.137020;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.498e-01;8.618e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.138020;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.497e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.139020;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.497e-01;8.619e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.140020;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.497e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.141020;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.497e-01;8.621e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.142020;1.047e+00;6.667e-01;5.738e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.497e-01;8.621e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.143020;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.497e-01;8.622e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.144020;1.047e+00;6.667e-01;5.740e-02;6.365e-01;5.480e-02;1.065e+00;1.062e+00;6.497e-01;8.623e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.145020;1.047e+00;6.667e-01;5.740e-02;6.365e-01;5.480e-02;1.065e+00;1.062e+00;6.497e-01;8.623e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.146020;1.047e+00;6.667e-01;5.741e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.497e-01;8.624e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.147020;1.047e+00;6.667e-01;5.742e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.497e-01;8.625e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.148020;1.047e+00;6.667e-01;5.742e-02;6.365e-01;5.482e-02;1.065e+00;1.062e+00;6.497e-01;8.625e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.149020;1.047e+00;6.667e-01;5.743e-02;6.365e-01;5.483e-02;1.065e+00;1.062e+00;6.497e-01;8.626e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.150020;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.497e-01;8.626e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.151020;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.497e-01;8.627e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.152020;1.047e+00;6.667e-01;5.745e-02;6.365e-01;5.485e-02;1.065e+00;1.062e+00;6.497e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.153020;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.485e-02;1.065e+00;1.062e+00;6.497e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.154020;1.047e+00;6.667e-01;5.747e-02;6.365e-01;5.486e-02;1.065e+00;1.062e+00;6.497e-01;8.629e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.155020;1.047e+00;6.667e-01;5.747e-02;6.365e-01;5.487e-02;1.065e+00;1.062e+00;6.497e-01;8.630e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.156020;1.047e+00;6.667e-01;5.748e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.497e-01;8.630e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.157020;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.497e-01;8.631e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.158020;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.497e-01;8.632e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.159020;1.047e+00;6.667e-01;5.750e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.497e-01;8.632e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.160020;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.497e-01;8.633e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.161020;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.497e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.162020;1.047e+00;6.667e-01;5.752e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.497e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.163020;1.047e+00;6.667e-01;5.753e-02;6.365e-01;5.492e-02;1.065e+00;1.062e+00;6.497e-01;8.635e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.164020;1.047e+00;6.667e-01;5.753e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.497e-01;8.636e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.165020;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.497e-01;8.636e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.166020;1.047e+00;6.667e-01;5.755e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.167020;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.168020;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.170020;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.640e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.171020;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.640e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.172020;1.047e+00;6.667e-01;5.759e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.173020;1.047e+00;6.667e-01;5.760e-02;6.365e-01;5.499e-02;1.065e+00;1.062e+00;6.497e-01;8.642e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.174020;1.047e+00;6.667e-01;5.760e-02;6.365e-01;5.499e-02;1.065e+00;1.062e+00;6.497e-01;8.642e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.175020;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.176020;1.047e+00;6.667e-01;5.762e-02;6.365e-01;5.501e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.177020;1.047e+00;6.667e-01;5.762e-02;6.365e-01;5.501e-02;1.065e+00;1.062e+00;6.497e-01;8.644e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.178020;1.047e+00;6.667e-01;5.763e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.179020;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.180020;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.181020;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.504e-02;1.065e+00;1.062e+00;6.497e-01;8.647e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.182020;1.047e+00;6.667e-01;5.766e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.647e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.183020;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.184020;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.506e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.185020;1.047e+00;6.667e-01;5.768e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.186020;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.187020;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.188020;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.651e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.189020;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.190020;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.510e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.191020;1.047e+00;6.667e-01;5.772e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.192020;1.047e+00;6.667e-01;5.773e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.193020;1.047e+00;6.667e-01;5.773e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.194020;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.655e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.195020;1.047e+00;6.667e-01;5.775e-02;6.365e-01;5.513e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.196020;1.047e+00;6.667e-01;5.775e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.197020;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.198020;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.515e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.199020;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.200020;1.047e+00;6.667e-01;5.778e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.201020;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.202020;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.203020;1.047e+00;6.667e-01;5.780e-02;6.365e-01;5.518e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.204020;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.205020;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.206020;1.047e+00;6.667e-01;5.782e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.207020;1.047e+00;6.667e-01;5.783e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.208020;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.209020;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.522e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.210020;1.047e+00;6.667e-01;5.785e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.211020;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.212020;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.213020;1.047e+00;6.667e-01;5.787e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.667e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.214020;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.215020;1.047e+00;6.667e-01;5.788e-02;6.364e-01;5.526e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.216020;1.047e+00;6.667e-01;5.789e-02;6.364e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.217020;1.047e+00;6.667e-01;5.789e-02;6.364e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.218020;1.047e+00;6.667e-01;5.790e-02;6.364e-01;5.528e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.219020;1.047e+00;6.667e-01;5.791e-02;6.364e-01;5.528e-02;1.065e+00;1.062e+00;6.497e-01;8.671e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.220020;1.047e+00;6.667e-01;5.792e-02;6.364e-01;5.529e-02;1.065e+00;1.062e+00;6.497e-01;8.671e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.221020;1.047e+00;6.667e-01;5.792e-02;6.364e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.222020;1.047e+00;6.667e-01;5.793e-02;6.364e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.223020;1.047e+00;6.667e-01;5.794e-02;6.364e-01;5.531e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.224020;1.047e+00;6.667e-01;5.794e-02;6.364e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.225020;1.047e+00;6.667e-01;5.795e-02;6.364e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.226020;1.047e+00;6.667e-01;5.795e-02;6.364e-01;5.533e-02;1.065e+00;1.062e+00;6.497e-01;8.675e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.227020;1.047e+00;6.667e-01;5.796e-02;6.364e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.228020;1.047e+00;6.667e-01;5.797e-02;6.364e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.229020;1.047e+00;6.667e-01;5.798e-02;6.364e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.677e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.230020;1.047e+00;6.667e-01;5.798e-02;6.364e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.678e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.231020;1.047e+00;6.667e-01;5.799e-02;6.364e-01;5.536e-02;1.065e+00;1.062e+00;6.497e-01;8.678e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.232020;1.047e+00;6.667e-01;5.800e-02;6.364e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.233020;1.047e+00;6.667e-01;5.800e-02;6.364e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.234020;1.047e+00;6.667e-01;5.801e-02;6.364e-01;5.538e-02;1.065e+00;1.062e+00;6.497e-01;8.680e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.235020;1.047e+00;6.667e-01;5.802e-02;6.364e-01;5.539e-02;1.065e+00;1.062e+00;6.497e-01;8.681e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.236020;1.047e+00;6.667e-01;5.802e-02;6.364e-01;5.539e-02;1.065e+00;1.062e+00;6.497e-01;8.681e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.237020;1.047e+00;6.667e-01;5.803e-02;6.364e-01;5.540e-02;1.065e+00;1.062e+00;6.497e-01;8.682e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.238020;1.047e+00;6.667e-01;5.803e-02;6.364e-01;5.540e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.239020;1.047e+00;6.667e-01;5.804e-02;6.364e-01;5.541e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.240020;1.047e+00;6.667e-01;5.805e-02;6.364e-01;5.542e-02;1.065e+00;1.062e+00;6.497e-01;8.684e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.241020;1.047e+00;6.667e-01;5.806e-02;6.364e-01;5.542e-02;1.065e+00;1.062e+00;6.497e-01;8.684e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.242020;1.047e+00;6.667e-01;5.806e-02;6.364e-01;5.543e-02;1.065e+00;1.062e+00;6.497e-01;8.685e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.243020;1.047e+00;6.667e-01;5.807e-02;6.364e-01;5.544e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.244020;1.047e+00;6.667e-01;5.808e-02;6.364e-01;5.544e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.245020;1.047e+00;6.667e-01;5.808e-02;6.364e-01;5.545e-02;1.065e+00;1.062e+00;6.497e-01;8.687e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.246020;1.047e+00;6.667e-01;5.809e-02;6.364e-01;5.546e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.247020;1.047e+00;6.667e-01;5.809e-02;6.364e-01;5.546e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.248020;1.047e+00;6.667e-01;5.810e-02;6.364e-01;5.547e-02;1.065e+00;1.062e+00;6.497e-01;8.689e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.249020;1.047e+00;6.667e-01;5.811e-02;6.364e-01;5.547e-02;1.065e+00;1.062e+00;6.497e-01;8.689e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.250020;1.047e+00;6.667e-01;5.811e-02;6.364e-01;5.548e-02;1.065e+00;1.062e+00;6.497e-01;8.690e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.251020;1.047e+00;6.667e-01;5.812e-02;6.364e-01;5.549e-02;1.065e+00;1.062e+00;6.497e-01;8.691e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.252020;1.047e+00;6.667e-01;5.813e-02;6.364e-01;5.549e-02;1.065e+00;1.062e+00;6.497e-01;8.691e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.253020;1.047e+00;6.667e-01;5.813e-02;6.364e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.692e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.254020;1.047e+00;6.667e-01;5.814e-02;6.364e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.255020;1.047e+00;6.667e-01;5.815e-02;6.364e-01;5.551e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.256020;1.047e+00;6.667e-01;5.815e-02;6.364e-01;5.552e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.257020;1.047e+00;6.667e-01;5.816e-02;6.364e-01;5.552e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.258020;1.047e+00;6.667e-01;5.817e-02;6.364e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.259020;1.047e+00;6.667e-01;5.817e-02;6.364e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.260020;1.047e+00;6.667e-01;5.818e-02;6.364e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.696e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.261020;1.047e+00;6.667e-01;5.819e-02;6.364e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.697e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.262020;1.047e+00;6.667e-01;5.819e-02;6.364e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.697e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.264020;1.047e+00;6.667e-01;5.821e-02;6.364e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.265020;1.047e+00;6.667e-01;5.821e-02;6.364e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.266020;1.047e+00;6.667e-01;5.822e-02;6.364e-01;5.558e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.267020;1.047e+00;6.667e-01;5.823e-02;6.364e-01;5.559e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.268020;1.047e+00;6.667e-01;5.823e-02;6.364e-01;5.559e-02;1.065e+00;1.062e+00;6.497e-01;8.701e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.269020;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.702e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.270020;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.702e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.271020;1.047e+00;6.667e-01;5.825e-02;6.364e-01;5.561e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.272020;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.273020;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.704e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.274020;1.047e+00;6.667e-01;5.827e-02;6.364e-01;5.563e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.275020;1.047e+00;6.667e-01;5.828e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.276020;1.047e+00;6.667e-01;5.828e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.706e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.277020;1.047e+00;6.667e-01;5.829e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
