time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.278020;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.279020;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.566e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.280020;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.281020;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.282020;1.047e+00;6.667e-01;5.832e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.283020;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.284020;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.569e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.285020;1.047e+00;6.667e-01;5.834e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.286020;1.047e+00;6.667e-01;5.835e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.712e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.287020;1.047e+00;6.667e-01;5.835e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.712e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.288020;1.047e+00;6.667e-01;5.836e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.713e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.289020;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.572e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.290020;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.573e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.291020;1.047e+00;6.667e-01;5.838e-02;6.364e-01;5.573e-02;1.065e+00;1.062e+00;6.497e-01;8.715e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.292020;1.047e+00;6.667e-01;5.838e-02;6.364e-01;5.574e-02;1.065e+00;1.062e+00;6.497e-01;8.715e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.293020;1.047e+00;6.667e-01;5.839e-02;6.364e-01;5.574e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.294020;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.575e-02;1.065e+00;1.062e+00;6.497e-01;8.717e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.295020;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.717e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.296020;1.047e+00;6.667e-01;5.841e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.718e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.297020;1.047e+00;6.667e-01;5.842e-02;6.364e-01;5.577e-02;1.065e+00;1.062e+00;6.497e-01;8.719e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.298020;1.047e+00;6.667e-01;5.842e-02;6.364e-01;5.577e-02;1.065e+00;1.062e+00;6.497e-01;8.719e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.299020;1.047e+00;6.667e-01;5.843e-02;6.364e-01;5.578e-02;1.065e+00;1.062e+00;6.497e-01;8.720e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.300020;1.047e+00;6.667e-01;5.844e-02;6.364e-01;5.579e-02;1.065e+00;1.062e+00;6.497e-01;8.720e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.301020;1.047e+00;6.667e-01;5.844e-02;6.364e-01;5.579e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.302020;1.047e+00;6.667e-01;5.845e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.303020;1.047e+00;6.667e-01;5.846e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.722e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.304020;1.047e+00;6.667e-01;5.846e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.723e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.305020;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.582e-02;1.065e+00;1.062e+00;6.497e-01;8.723e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.306020;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.582e-02;1.065e+00;1.062e+00;6.497e-01;8.724e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.307020;1.047e+00;6.667e-01;5.848e-02;6.364e-01;5.583e-02;1.065e+00;1.062e+00;6.497e-01;8.724e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.308020;1.047e+00;6.667e-01;5.849e-02;6.364e-01;5.583e-02;1.065e+00;1.062e+00;6.497e-01;8.725e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.309020;1.047e+00;6.667e-01;5.849e-02;6.364e-01;5.584e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.310020;1.047e+00;6.667e-01;5.850e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.311020;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.312020;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.313020;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.314020;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.315020;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.316020;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.317020;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.318020;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.319020;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.320020;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.321020;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.322020;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.323020;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.324020;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.325020;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.326020;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.327020;1.047e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.328020;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.329020;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.330020;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.331020;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.332020;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.333020;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.334020;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.335020;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.336020;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.337020;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.338020;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.339020;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.340020;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.341020;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.342020;1.048e+00;6.667e-01;5.870e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.343020;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.344020;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.345020;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.346020;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.347020;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.348020;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.349020;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.350020;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.351020;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.352020;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.353020;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.354020;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.355020;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.356020;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.357020;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.358020;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.359020;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.360020;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.361020;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.362020;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.363020;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.364020;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.365020;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.366020;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.618e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.367020;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.618e-02;1.065e+00;1.062e+00;6.497e-01;8.759e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.368020;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.369020;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.370020;1.048e+00;6.667e-01;5.887e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.761e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.371020;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.761e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.372020;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.621e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.373020;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.374020;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.375020;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.376020;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.377020;1.048e+00;6.667e-01;5.891e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.378020;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.379020;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.380020;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.381020;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.496e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.382020;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.496e-01;8.768e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.383020;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.496e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.384020;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.496e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.385020;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.496e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.386020;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.496e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.387020;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.496e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.388020;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.496e-01;8.771e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.389020;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.496e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.390020;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.496e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.391020;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.496e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.392020;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.496e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.393020;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.496e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.394020;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.496e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.395020;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.496e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.396020;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.496e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.397020;1.048e+00;6.667e-01;5.903e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.496e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.398020;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.496e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.399020;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.496e-01;8.777e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.400020;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.496e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.401020;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.496e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.402020;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.496e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.403020;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.496e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.404020;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.496e-01;8.780e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.405020;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.496e-01;8.780e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.406020;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.407020;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.408020;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.409020;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.410020;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.411020;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.412020;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.413020;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.414020;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.415020;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.416020;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.417020;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.418020;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.419020;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.420020;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.421020;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.422020;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.423020;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.424020;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.425020;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.426020;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.427020;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.428020;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.429020;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.430020;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.431020;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.432020;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.433020;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.434020;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.435020;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.436020;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.437020;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.438020;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.439030;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.440926;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.441926;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.442926;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.443926;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.444926;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.445926;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.446926;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.447926;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.448926;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.449926;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.450926;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.451926;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.452926;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.453926;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.454926;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.455926;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.456926;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.457926;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.458926;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.459926;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.460926;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.461926;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.462926;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.463926;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.464926;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.465926;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.466926;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.674e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.467926;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.674e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.468926;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.469926;1.048e+00;6.667e-01;5.945e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.470926;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.471926;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.472926;1.048e+00;6.667e-01;5.947e-02;6.364e-01;5.677e-02;1.065e+00;1.062e+00;6.496e-01;8.817e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.473926;1.048e+00;6.667e-01;5.947e-02;6.364e-01;5.677e-02;1.065e+00;1.062e+00;6.496e-01;8.817e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.474926;1.048e+00;6.667e-01;5.948e-02;6.364e-01;5.678e-02;1.065e+00;1.062e+00;6.496e-01;8.818e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.475926;1.048e+00;6.667e-01;5.948e-02;6.364e-01;5.678e-02;1.065e+00;1.062e+00;6.496e-01;8.818e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.476926;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.819e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.477926;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.820e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.478926;1.048e+00;6.667e-01;5.950e-02;6.364e-01;5.680e-02;1.065e+00;1.062e+00;6.496e-01;8.820e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.479926;1.048e+00;6.667e-01;5.951e-02;6.364e-01;5.681e-02;1.065e+00;1.062e+00;6.496e-01;8.821e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.480926;1.048e+00;6.667e-01;5.951e-02;6.364e-01;5.681e-02;1.065e+00;1.062e+00;6.496e-01;8.821e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.481926;1.048e+00;6.667e-01;5.952e-02;6.364e-01;5.682e-02;1.065e+00;1.062e+00;6.496e-01;8.822e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.482926;1.048e+00;6.667e-01;5.952e-02;6.364e-01;5.682e-02;1.065e+00;1.062e+00;6.496e-01;8.822e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.483926;1.048e+00;6.667e-01;5.953e-02;6.364e-01;5.683e-02;1.065e+00;1.062e+00;6.496e-01;8.823e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.484926;1.048e+00;6.667e-01;5.953e-02;6.364e-01;5.683e-02;1.065e+00;1.062e+00;6.496e-01;8.823e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.485926;1.048e+00;6.667e-01;5.954e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.486926;1.048e+00;6.667e-01;5.955e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.487926;1.048e+00;6.667e-01;5.955e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.825e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.488926;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.825e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.489926;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.686e-02;1.065e+00;1.062e+00;6.496e-01;8.826e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.490926;1.048e+00;6.667e-01;5.957e-02;6.364e-01;5.686e-02;1.065e+00;1.062e+00;6.496e-01;8.826e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.491926;1.048e+00;6.667e-01;5.957e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.492926;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.493926;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.688e-02;1.065e+00;1.062e+00;6.496e-01;8.828e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.494926;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.828e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.495926;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.829e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.496926;1.048e+00;6.667e-01;5.960e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.497926;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.690e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.498926;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.691e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.499926;1.048e+00;6.667e-01;5.962e-02;6.364e-01;5.691e-02;1.065e+00;1.062e+00;6.496e-01;8.831e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.500926;1.048e+00;6.667e-01;5.962e-02;6.364e-01;5.692e-02;1.065e+00;1.062e+00;6.496e-01;8.832e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.501926;1.048e+00;6.667e-01;5.963e-02;6.364e-01;5.692e-02;1.065e+00;1.062e+00;6.496e-01;8.832e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.502926;1.048e+00;6.667e-01;5.963e-02;6.364e-01;5.693e-02;1.065e+00;1.062e+00;6.496e-01;8.833e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.503926;1.048e+00;6.667e-01;5.964e-02;6.364e-01;5.693e-02;1.065e+00;1.062e+00;6.496e-01;8.833e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.504926;1.048e+00;6.667e-01;5.965e-02;6.364e-01;5.694e-02;1.065e+00;1.062e+00;6.496e-01;8.834e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.505926;1.048e+00;6.667e-01;5.965e-02;6.364e-01;5.694e-02;1.065e+00;1.062e+00;6.496e-01;8.834e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.506926;1.048e+00;6.667e-01;5.966e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.835e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.507926;1.048e+00;6.667e-01;5.966e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.835e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.508926;1.048e+00;6.667e-01;5.967e-02;6.364e-01;5.696e-02;1.065e+00;1.062e+00;6.496e-01;8.836e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.509926;1.048e+00;6.667e-01;5.967e-02;6.364e-01;5.696e-02;1.065e+00;1.062e+00;6.496e-01;8.836e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.510926;1.048e+00;6.667e-01;5.968e-02;6.364e-01;5.697e-02;1.065e+00;1.062e+00;6.496e-01;8.837e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.511926;1.048e+00;6.667e-01;5.968e-02;6.364e-01;5.697e-02;1.065e+00;1.062e+00;6.496e-01;8.837e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.512926;1.048e+00;6.667e-01;5.969e-02;6.364e-01;5.698e-02;1.065e+00;1.062e+00;6.496e-01;8.838e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.513926;1.048e+00;6.667e-01;5.970e-02;6.364e-01;5.699e-02;1.065e+00;1.062e+00;6.496e-01;8.838e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.514926;1.048e+00;6.667e-01;5.970e-02;6.364e-01;5.699e-02;1.065e+00;1.062e+00;6.496e-01;8.839e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.515926;1.048e+00;6.667e-01;5.971e-02;6.364e-01;5.699e-02;1.065e+00;1.062e+00;6.496e-01;8.839e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.516926;1.048e+00;6.667e-01;5.971e-02;6.364e-01;5.700e-02;1.065e+00;1.062e+00;6.496e-01;8.840e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.517926;1.048e+00;6.667e-01;5.972e-02;6.364e-01;5.701e-02;1.065e+00;1.062e+00;6.496e-01;8.840e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.518926;1.048e+00;6.667e-01;5.972e-02;6.364e-01;5.701e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.519926;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.520926;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.842e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.521926;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.842e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.522926;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.523926;1.048e+00;6.667e-01;5.975e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.524926;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.525926;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.526926;1.048e+00;6.667e-01;5.977e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.845e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.527926;1.048e+00;6.667e-01;5.977e-02;6.364e-01;5.706e-02;1.065e+00;1.062e+00;6.496e-01;8.845e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.528926;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.706e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.529926;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
