time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.530926;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.531926;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.708e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.532926;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.708e-02;1.066e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.533926;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.534926;1.048e+00;6.667e-01;5.981e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.535926;1.048e+00;6.667e-01;5.982e-02;6.364e-01;5.710e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.536926;1.048e+00;6.667e-01;5.982e-02;6.364e-01;5.710e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.537926;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.711e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.538541;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.711e-02;1.066e+00;1.062e+00;6.496e-01;8.851e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.539053;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.712e-02;1.066e+00;1.062e+00;6.496e-01;8.851e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.540565;1.048e+00;6.667e-01;5.984e-02;6.364e-01;5.712e-02;1.066e+00;1.062e+00;6.496e-01;8.852e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.541565;1.048e+00;6.667e-01;5.985e-02;6.364e-01;5.713e-02;1.066e+00;1.062e+00;6.496e-01;8.852e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.542565;1.048e+00;6.667e-01;5.985e-02;6.364e-01;5.713e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.543565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.544565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.545565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.546565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.547565;1.048e+00;6.667e-01;5.988e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.548565;1.048e+00;6.667e-01;5.988e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.856e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.549565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.856e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.550565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.551565;1.048e+00;6.667e-01;5.990e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.552565;1.048e+00;6.667e-01;5.990e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.553565;1.048e+00;6.667e-01;5.991e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.554565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.555565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.556565;1.048e+00;6.667e-01;5.993e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.557565;1.048e+00;6.667e-01;5.993e-02;6.364e-01;5.721e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.558565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.861e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.559565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.861e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.560565;1.048e+00;6.667e-01;5.995e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.561565;1.048e+00;6.667e-01;5.995e-02;6.364e-01;5.723e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.562565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.563565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.564565;1.048e+00;6.667e-01;5.997e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.565565;1.048e+00;6.667e-01;5.997e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.566565;1.048e+00;6.667e-01;5.998e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.865e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.567565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.726e-02;1.066e+00;1.062e+00;6.496e-01;8.865e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.568565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.569565;1.048e+00;6.667e-01;6.000e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.570565;1.048e+00;6.667e-01;6.000e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.571565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.572565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.573565;1.048e+00;6.667e-01;6.002e-02;6.364e-01;5.729e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.574565;1.048e+00;6.667e-01;6.002e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.575565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.576565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.577565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.578565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.579565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.732e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.580565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.581565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.582565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.583565;1.048e+00;6.667e-01;6.007e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.584565;1.048e+00;6.667e-01;6.007e-02;6.364e-01;5.735e-02;1.066e+00;1.062e+00;6.496e-01;8.874e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.585565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.735e-02;1.066e+00;1.062e+00;6.496e-01;8.874e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.586565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.587565;1.048e+00;6.667e-01;6.009e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.588565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.737e-02;1.066e+00;1.062e+00;6.496e-01;8.876e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.589565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.737e-02;1.066e+00;1.062e+00;6.496e-01;8.876e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.590565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.591565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.592565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.878e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.593565;1.048e+00;6.667e-01;6.012e-02;6.364e-01;5.739e-02;1.066e+00;1.062e+00;6.496e-01;8.878e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.594565;1.048e+00;6.667e-01;6.013e-02;6.364e-01;5.740e-02;1.066e+00;1.062e+00;6.496e-01;8.879e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.595565;1.048e+00;6.667e-01;6.013e-02;6.364e-01;5.740e-02;1.066e+00;1.062e+00;6.496e-01;8.879e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.596565;1.048e+00;6.667e-01;6.014e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.597565;1.048e+00;6.667e-01;6.014e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.598565;1.048e+00;6.667e-01;6.015e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.881e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.599565;1.048e+00;6.667e-01;6.015e-02;6.364e-01;5.742e-02;1.066e+00;1.062e+00;6.496e-01;8.881e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.600565;1.048e+00;6.667e-01;6.016e-02;6.364e-01;5.742e-02;1.066e+00;1.062e+00;6.496e-01;8.882e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.601565;1.048e+00;6.667e-01;6.016e-02;6.364e-01;5.743e-02;1.066e+00;1.062e+00;6.496e-01;8.882e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.602565;1.048e+00;6.667e-01;6.017e-02;6.364e-01;5.744e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.603565;1.048e+00;6.667e-01;6.017e-02;6.364e-01;5.744e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.604565;1.048e+00;6.667e-01;6.018e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.884e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.605565;1.048e+00;6.667e-01;6.018e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.884e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.606565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.607565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.608565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.609565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.747e-02;1.066e+00;1.062e+00;6.496e-01;8.886e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.610565;1.048e+00;6.667e-01;6.021e-02;6.364e-01;5.747e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.611565;1.048e+00;6.667e-01;6.021e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.612565;1.048e+00;6.667e-01;6.022e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.613565;1.048e+00;6.667e-01;6.023e-02;6.364e-01;5.749e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.614565;1.048e+00;6.667e-01;6.023e-02;6.364e-01;5.749e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.615565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.889e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.616565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.889e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.617565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.618565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.619565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.620565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.621565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.753e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.622565;1.048e+00;6.667e-01;6.027e-02;6.364e-01;5.753e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.623565;1.048e+00;6.667e-01;6.028e-02;6.364e-01;5.754e-02;1.066e+00;1.062e+00;6.496e-01;8.893e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.624565;1.048e+00;6.667e-01;6.028e-02;6.364e-01;5.754e-02;1.066e+00;1.062e+00;6.496e-01;8.893e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.625565;1.048e+00;6.667e-01;6.029e-02;6.364e-01;5.755e-02;1.066e+00;1.062e+00;6.496e-01;8.894e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.626565;1.048e+00;6.667e-01;6.029e-02;6.364e-01;5.755e-02;1.066e+00;1.062e+00;6.496e-01;8.894e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.627565;1.048e+00;6.667e-01;6.030e-02;6.364e-01;5.756e-02;1.066e+00;1.062e+00;6.496e-01;8.895e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.628565;1.048e+00;6.667e-01;6.030e-02;6.364e-01;5.756e-02;1.066e+00;1.062e+00;6.496e-01;8.895e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.629565;1.048e+00;6.667e-01;6.031e-02;6.364e-01;5.757e-02;1.066e+00;1.062e+00;6.496e-01;8.896e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.630565;1.048e+00;6.667e-01;6.031e-02;6.364e-01;5.757e-02;1.066e+00;1.062e+00;6.496e-01;8.896e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.631565;1.048e+00;6.667e-01;6.032e-02;6.364e-01;5.758e-02;1.066e+00;1.062e+00;6.496e-01;8.897e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.632565;1.048e+00;6.667e-01;6.032e-02;6.364e-01;5.758e-02;1.066e+00;1.062e+00;6.496e-01;8.897e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.633565;1.048e+00;6.667e-01;6.033e-02;6.364e-01;5.759e-02;1.066e+00;1.062e+00;6.496e-01;8.897e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.634565;1.048e+00;6.667e-01;6.033e-02;6.364e-01;5.759e-02;1.066e+00;1.062e+00;6.496e-01;8.898e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.635565;1.048e+00;6.667e-01;6.034e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.898e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.636565;1.048e+00;6.667e-01;6.034e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.637565;1.048e+00;6.667e-01;6.035e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.638565;1.048e+00;6.667e-01;6.035e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.900e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.639565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.900e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.640565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.641565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.642565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.763e-02;1.066e+00;1.062e+00;6.496e-01;8.902e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.643565;1.048e+00;6.667e-01;6.038e-02;6.364e-01;5.763e-02;1.066e+00;1.062e+00;6.496e-01;8.902e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.644565;1.048e+00;6.667e-01;6.038e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.903e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.645565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.903e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.646565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.765e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.647565;1.048e+00;6.667e-01;6.040e-02;6.364e-01;5.765e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.648565;1.048e+00;6.667e-01;6.040e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.905e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.649565;1.048e+00;6.667e-01;6.041e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.905e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.650565;1.048e+00;6.667e-01;6.041e-02;6.364e-01;5.767e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.651565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.767e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.652565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.653565;1.048e+00;6.667e-01;6.043e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.907e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.654565;1.048e+00;6.667e-01;6.043e-02;6.364e-01;5.769e-02;1.066e+00;1.062e+00;6.496e-01;8.907e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.655565;1.048e+00;6.667e-01;6.044e-02;6.364e-01;5.769e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.656565;1.048e+00;6.667e-01;6.044e-02;6.364e-01;5.770e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.657565;1.048e+00;6.667e-01;6.045e-02;6.364e-01;5.770e-02;1.066e+00;1.062e+00;6.496e-01;8.909e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.658565;1.048e+00;6.667e-01;6.045e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.909e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.659565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.660565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.661565;1.048e+00;6.667e-01;6.047e-02;6.364e-01;5.772e-02;1.066e+00;1.062e+00;6.496e-01;8.911e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.662565;1.048e+00;6.667e-01;6.047e-02;6.364e-01;5.772e-02;1.066e+00;1.062e+00;6.496e-01;8.911e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.663565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.773e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.664565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.773e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.665565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.666565;1.048e+00;6.667e-01;6.049e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.667565;1.048e+00;6.667e-01;6.050e-02;6.364e-01;5.775e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.668565;1.048e+00;6.667e-01;6.050e-02;6.364e-01;5.775e-02;1.066e+00;1.062e+00;6.495e-01;8.914e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.669565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.495e-01;8.914e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.670565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.495e-01;8.915e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.671565;1.048e+00;6.667e-01;6.052e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.495e-01;8.915e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.672565;1.048e+00;6.667e-01;6.052e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.495e-01;8.916e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.673565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.495e-01;8.916e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.674565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.778e-02;1.066e+00;1.062e+00;6.495e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.675565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.778e-02;1.066e+00;1.062e+00;6.495e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.676565;1.048e+00;6.667e-01;6.054e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.495e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.677565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.495e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.678565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.780e-02;1.066e+00;1.062e+00;6.495e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.679565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.780e-02;1.066e+00;1.062e+00;6.495e-01;8.919e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.680565;1.048e+00;6.667e-01;6.056e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.495e-01;8.919e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.681565;1.048e+00;6.667e-01;6.056e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.495e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.682565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.495e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.683565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.495e-01;8.921e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.684565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.495e-01;8.921e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.685565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.495e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.686565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.495e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.687565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.495e-01;8.922e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.688565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.495e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.689565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.495e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.690565;1.048e+00;6.667e-01;6.061e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.495e-01;8.924e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.691565;1.048e+00;6.667e-01;6.061e-02;6.364e-01;5.786e-02;1.066e+00;1.062e+00;6.495e-01;8.924e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.692565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.786e-02;1.066e+00;1.062e+00;6.495e-01;8.925e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.693565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.495e-01;8.925e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.694565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.495e-01;8.926e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.695565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.495e-01;8.926e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.696565;1.048e+00;6.667e-01;6.064e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.495e-01;8.927e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.697565;1.048e+00;6.667e-01;6.064e-02;6.364e-01;5.789e-02;1.066e+00;1.062e+00;6.495e-01;8.927e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.698565;1.048e+00;6.667e-01;6.065e-02;6.364e-01;5.789e-02;1.066e+00;1.062e+00;6.495e-01;8.927e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.699565;1.048e+00;6.667e-01;6.065e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.495e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.700565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.495e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.701565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.495e-01;8.929e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.702565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.929e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.703565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.930e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.704565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.792e-02;1.066e+00;1.062e+00;6.495e-01;8.930e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.705565;1.048e+00;6.667e-01;6.068e-02;6.364e-01;5.792e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.706565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.707565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.708565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.709565;1.048e+00;6.667e-01;6.070e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.710565;1.048e+00;6.667e-01;6.070e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.711565;1.048e+00;6.667e-01;6.071e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.712565;1.048e+00;6.667e-01;6.071e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.934e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.713565;1.048e+00;6.667e-01;6.072e-02;6.364e-01;5.796e-02;1.066e+00;1.062e+00;6.495e-01;8.934e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.714565;1.048e+00;6.667e-01;6.072e-02;6.364e-01;5.796e-02;1.066e+00;1.062e+00;6.495e-01;8.935e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.715565;1.048e+00;6.667e-01;6.073e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.935e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.716565;1.048e+00;6.667e-01;6.073e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.717565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.798e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.718565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.798e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.719565;1.048e+00;6.667e-01;6.075e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.937e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.720565;1.048e+00;6.667e-01;6.075e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.937e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.721565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.722565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.723565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.939e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.724565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.939e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.725565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.726565;1.048e+00;6.667e-01;6.078e-02;6.364e-01;5.802e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.727565;1.048e+00;6.667e-01;6.078e-02;6.364e-01;5.802e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.728565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.729565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.730565;1.048e+00;6.667e-01;6.080e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.942e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.731565;1.048e+00;6.667e-01;6.080e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.942e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.732565;1.048e+00;6.667e-01;6.081e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.733565;1.048e+00;6.667e-01;6.081e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.734565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.735565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.806e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.736565;1.048e+00;6.667e-01;6.083e-02;6.364e-01;5.806e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.737565;1.048e+00;6.667e-01;6.083e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.738565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.739565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.740565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.741565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.742565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.809e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.743565;1.048e+00;6.667e-01;6.086e-02;6.364e-01;5.809e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.744565;1.048e+00;6.667e-01;6.086e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.745565;1.048e+00;6.667e-01;6.087e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.746565;1.048e+00;6.667e-01;6.087e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.949e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.747565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.949e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.748565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.749565;1.048e+00;6.667e-01;6.089e-02;6.364e-01;5.812e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.750565;1.048e+00;6.667e-01;6.089e-02;6.364e-01;5.812e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.751565;1.048e+00;6.667e-01;6.090e-02;6.364e-01;5.813e-02;1.066e+00;1.062e+00;6.495e-01;8.951e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.752565;1.048e+00;6.667e-01;6.090e-02;6.364e-01;5.813e-02;1.066e+00;1.062e+00;6.495e-01;8.951e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.753565;1.048e+00;6.667e-01;6.090e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.754565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.755565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.756565;1.048e+00;6.667e-01;6.092e-02;6.364e-01;5.815e-02;1.066e+00;1.062e+00;6.495e-01;8.953e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.757565;1.048e+00;6.667e-01;6.092e-02;6.364e-01;5.815e-02;1.066e+00;1.062e+00;6.495e-01;8.953e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.758565;1.048e+00;6.667e-01;6.093e-02;6.364e-01;5.816e-02;1.066e+00;1.062e+00;6.495e-01;8.954e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.759565;1.048e+00;6.667e-01;6.093e-02;6.364e-01;5.816e-02;1.066e+00;1.062e+00;6.495e-01;8.954e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.760565;1.048e+00;6.667e-01;6.094e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.955e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.761565;1.048e+00;6.667e-01;6.094e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.955e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.762565;1.048e+00;6.667e-01;6.095e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.956e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.763565;1.048e+00;6.667e-01;6.095e-02;6.364e-01;5.818e-02;1.066e+00;1.062e+00;6.495e-01;8.956e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.764565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.818e-02;1.066e+00;1.062e+00;6.495e-01;8.956e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.765565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.819e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.766565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.819e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.767565;1.048e+00;6.667e-01;6.097e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.958e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.768565;1.048e+00;6.667e-01;6.097e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.958e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.769565;1.048e+00;6.667e-01;6.098e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.770565;1.048e+00;6.667e-01;6.098e-02;6.364e-01;5.821e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.771565;1.048e+00;6.667e-01;6.099e-02;6.364e-01;5.821e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.772565;1.048e+00;6.667e-01;6.099e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.773565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.774565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.823e-02;1.066e+00;1.062e+00;6.495e-01;8.961e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.775565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.823e-02;1.066e+00;1.062e+00;6.495e-01;8.961e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.776565;1.048e+00;6.667e-01;6.101e-02;6.364e-01;5.823e-02;1.066e+00;1.062e+00;6.495e-01;8.961e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.777565;1.048e+00;6.667e-01;6.101e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.962e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.778565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.962e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.779565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.825e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.780565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.825e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.781565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
