time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.782565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.783565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.784565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.965e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.785565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.965e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.786565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.787565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.788565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.829e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.789565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.829e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.790565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.791565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.792565;1.048e+00;6.667e-01;6.108e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.793565;1.048e+00;6.667e-01;6.109e-02;6.364e-01;5.831e-02;1.066e+00;1.062e+00;6.495e-01;8.969e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.794565;1.048e+00;6.667e-01;6.109e-02;6.364e-01;5.831e-02;1.066e+00;1.062e+00;6.495e-01;8.969e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.795565;1.048e+00;6.667e-01;6.109e-02;6.363e-01;5.832e-02;1.066e+00;1.062e+00;6.495e-01;8.969e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.796565;1.048e+00;6.667e-01;6.110e-02;6.363e-01;5.832e-02;1.066e+00;1.062e+00;6.495e-01;8.970e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.797565;1.048e+00;6.667e-01;6.110e-02;6.363e-01;5.832e-02;1.066e+00;1.062e+00;6.495e-01;8.970e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.798565;1.048e+00;6.667e-01;6.111e-02;6.363e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.799565;1.048e+00;6.667e-01;6.111e-02;6.363e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.800565;1.048e+00;6.667e-01;6.112e-02;6.363e-01;5.834e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.801565;1.048e+00;6.667e-01;6.112e-02;6.363e-01;5.834e-02;1.066e+00;1.062e+00;6.495e-01;8.972e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.802565;1.048e+00;6.667e-01;6.112e-02;6.363e-01;5.834e-02;1.066e+00;1.062e+00;6.495e-01;8.972e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.803565;1.048e+00;6.667e-01;6.113e-02;6.363e-01;5.835e-02;1.066e+00;1.062e+00;6.495e-01;8.973e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.804565;1.048e+00;6.667e-01;6.113e-02;6.363e-01;5.835e-02;1.066e+00;1.062e+00;6.495e-01;8.973e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.805565;1.048e+00;6.667e-01;6.114e-02;6.363e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.806565;1.048e+00;6.667e-01;6.114e-02;6.363e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.807565;1.048e+00;6.667e-01;6.114e-02;6.363e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.808565;1.048e+00;6.667e-01;6.115e-02;6.363e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.975e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.809565;1.048e+00;6.667e-01;6.116e-02;6.363e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.975e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.810565;1.048e+00;6.667e-01;6.116e-02;6.363e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.811565;1.048e+00;6.667e-01;6.116e-02;6.363e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.812565;1.048e+00;6.667e-01;6.117e-02;6.363e-01;5.839e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.813565;1.048e+00;6.667e-01;6.117e-02;6.363e-01;5.839e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.814565;1.048e+00;6.667e-01;6.118e-02;6.363e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.815565;1.048e+00;6.667e-01;6.118e-02;6.363e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.816565;1.048e+00;6.667e-01;6.119e-02;6.363e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.817565;1.048e+00;6.667e-01;6.119e-02;6.363e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.818565;1.048e+00;6.667e-01;6.119e-02;6.363e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.819565;1.048e+00;6.667e-01;6.120e-02;6.363e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.820565;1.048e+00;6.667e-01;6.120e-02;6.363e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.821565;1.048e+00;6.667e-01;6.121e-02;6.363e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.822565;1.048e+00;6.667e-01;6.121e-02;6.363e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.823565;1.048e+00;6.667e-01;6.121e-02;6.363e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.824565;1.048e+00;6.667e-01;6.122e-02;6.363e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.825565;1.048e+00;6.667e-01;6.122e-02;6.363e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.826565;1.048e+00;6.667e-01;6.123e-02;6.363e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.827565;1.048e+00;6.667e-01;6.123e-02;6.363e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.828565;1.048e+00;6.667e-01;6.124e-02;6.363e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.829565;1.048e+00;6.667e-01;6.124e-02;6.363e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.830565;1.048e+00;6.667e-01;6.125e-02;6.363e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.831565;1.048e+00;6.667e-01;6.125e-02;6.363e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.832565;1.048e+00;6.667e-01;6.125e-02;6.363e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.833565;1.048e+00;6.667e-01;6.126e-02;6.363e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.834565;1.048e+00;6.667e-01;6.126e-02;6.363e-01;5.848e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.835565;1.048e+00;6.667e-01;6.127e-02;6.363e-01;5.848e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.836565;1.048e+00;6.667e-01;6.127e-02;6.363e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.837565;1.048e+00;6.667e-01;6.128e-02;6.363e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.838565;1.048e+00;6.667e-01;6.128e-02;6.363e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.839565;1.048e+00;6.667e-01;6.128e-02;6.363e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.840565;1.048e+00;6.667e-01;6.129e-02;6.363e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.988e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.841565;1.048e+00;6.667e-01;6.129e-02;6.363e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.988e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.842565;1.048e+00;6.667e-01;6.130e-02;6.363e-01;5.851e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.843565;1.048e+00;6.667e-01;6.130e-02;6.363e-01;5.851e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.844565;1.048e+00;6.667e-01;6.131e-02;6.363e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.845565;1.048e+00;6.667e-01;6.131e-02;6.363e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.846565;1.048e+00;6.667e-01;6.131e-02;6.363e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.847565;1.048e+00;6.667e-01;6.132e-02;6.363e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.848565;1.048e+00;6.667e-01;6.132e-02;6.363e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.849565;1.048e+00;6.667e-01;6.133e-02;6.363e-01;5.854e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.850565;1.048e+00;6.667e-01;6.133e-02;6.363e-01;5.854e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.851565;1.048e+00;6.667e-01;6.134e-02;6.363e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.852565;1.048e+00;6.667e-01;6.134e-02;6.363e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.853565;1.048e+00;6.667e-01;6.134e-02;6.363e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.854565;1.048e+00;6.667e-01;6.135e-02;6.363e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.855565;1.048e+00;6.667e-01;6.135e-02;6.363e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.856565;1.048e+00;6.667e-01;6.135e-02;6.363e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.857565;1.048e+00;6.667e-01;6.136e-02;6.363e-01;5.857e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.858565;1.048e+00;6.667e-01;6.136e-02;6.363e-01;5.857e-02;1.066e+00;1.062e+00;6.495e-01;8.995e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.859565;1.048e+00;6.667e-01;6.137e-02;6.363e-01;5.858e-02;1.066e+00;1.062e+00;6.495e-01;8.995e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.860565;1.048e+00;6.667e-01;6.137e-02;6.363e-01;5.858e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.861565;1.048e+00;6.667e-01;6.138e-02;6.363e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.862565;1.048e+00;6.667e-01;6.138e-02;6.363e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.863565;1.048e+00;6.667e-01;6.139e-02;6.363e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.864565;1.048e+00;6.667e-01;6.139e-02;6.363e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.865565;1.048e+00;6.667e-01;6.139e-02;6.363e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.866565;1.048e+00;6.667e-01;6.140e-02;6.363e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.867565;1.048e+00;6.667e-01;6.140e-02;6.363e-01;5.861e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.868565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.861e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.869565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.870565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.871565;1.048e+00;6.667e-01;6.142e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.872565;1.048e+00;6.667e-01;6.142e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.873565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.874565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.875565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.876565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.877565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.878565;1.048e+00;6.667e-01;6.145e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.879565;1.048e+00;6.667e-01;6.145e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.880565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.881565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.882565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.867e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.883565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.867e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.884565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.885565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.886565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.887565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.888565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.889565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.890565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.891565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.892565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.893565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.894565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.895565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.872e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.896565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.872e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.897565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.010e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.898565;1.048e+00;6.667e-01;6.153e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.010e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.899565;1.048e+00;6.667e-01;6.153e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.900565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.901565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.902565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.903565;1.048e+00;6.667e-01;6.155e-02;6.363e-01;5.875e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.904565;1.048e+00;6.667e-01;6.155e-02;6.363e-01;5.875e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.905565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.906565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.907565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.908565;1.048e+00;6.667e-01;6.157e-02;6.363e-01;5.877e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.909565;1.048e+00;6.667e-01;6.157e-02;6.363e-01;5.877e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.910565;1.048e+00;6.667e-01;6.158e-02;6.363e-01;5.878e-02;1.066e+00;1.062e+00;6.495e-01;9.015e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.912565;1.048e+00;6.667e-01;6.158e-02;6.363e-01;5.878e-02;1.066e+00;1.062e+00;6.495e-01;9.015e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.913565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.914565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.915565;1.048e+00;6.667e-01;6.160e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.916565;1.048e+00;6.667e-01;6.160e-02;6.363e-01;5.880e-02;1.066e+00;1.062e+00;6.495e-01;9.017e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.917565;1.048e+00;6.667e-01;6.160e-02;6.363e-01;5.880e-02;1.066e+00;1.062e+00;6.495e-01;9.017e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.918565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.919565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.920565;1.048e+00;6.667e-01;6.162e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.921565;1.048e+00;6.667e-01;6.162e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.922565;1.048e+00;6.667e-01;6.162e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.923565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.924565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.925565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.926565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.927565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.928565;1.048e+00;6.667e-01;6.165e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.929565;1.048e+00;6.667e-01;6.165e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.930565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.931565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.932565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.933565;1.048e+00;6.667e-01;6.167e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.934565;1.048e+00;6.667e-01;6.167e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.935565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.887e-02;1.066e+00;1.062e+00;6.495e-01;9.024e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.936565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.887e-02;1.066e+00;1.062e+00;6.495e-01;9.024e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.937565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.938565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.939565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.940565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.941565;1.048e+00;6.667e-01;6.170e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.942565;1.048e+00;6.667e-01;6.170e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.943565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.944565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.945565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.946565;1.048e+00;6.667e-01;6.172e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.947565;1.048e+00;6.667e-01;6.172e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.948565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.949565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.950565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.951565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.952565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.953565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.954565;1.048e+00;6.667e-01;6.175e-02;6.363e-01;5.894e-02;1.066e+00;1.062e+00;6.495e-01;9.031e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.955565;1.048e+00;6.667e-01;6.175e-02;6.363e-01;5.894e-02;1.066e+00;1.062e+00;6.495e-01;9.031e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.956565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.957565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.958565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.959565;1.048e+00;6.667e-01;6.177e-02;6.363e-01;5.896e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.960565;1.048e+00;6.667e-01;6.177e-02;6.363e-01;5.896e-02;1.066e+00;1.062e+00;6.495e-01;9.033e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.961565;1.048e+00;6.667e-01;6.178e-02;6.363e-01;5.896e-02;1.066e+00;1.062e+00;6.495e-01;9.033e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.962565;1.048e+00;6.667e-01;6.178e-02;6.363e-01;5.897e-02;1.066e+00;1.062e+00;6.495e-01;9.034e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.964565;1.048e+00;6.667e-01;6.178e-02;6.363e-01;5.897e-02;1.066e+00;1.062e+00;6.495e-01;9.034e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.965565;1.048e+00;6.667e-01;6.179e-02;6.363e-01;5.898e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.966565;1.048e+00;6.667e-01;6.179e-02;6.363e-01;5.898e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.967565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.899e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.968565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.899e-02;1.066e+00;1.062e+00;6.495e-01;9.036e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.969565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.899e-02;1.066e+00;1.062e+00;6.495e-01;9.036e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.970565;1.048e+00;6.667e-01;6.181e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.971565;1.048e+00;6.667e-01;6.181e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.972565;1.048e+00;6.667e-01;6.181e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.973565;1.048e+00;6.667e-01;6.182e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.974565;1.048e+00;6.667e-01;6.182e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.975565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.976565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.977565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.978565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.979565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.980565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.981565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.982565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.983565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.984565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.985565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.986565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.987565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.988565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.989565;1.048e+00;6.667e-01;6.188e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.990565;1.048e+00;6.667e-01;6.188e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.991565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.992565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.993565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.908e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.994565;1.048e+00;6.667e-01;6.190e-02;6.363e-01;5.908e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.995565;1.048e+00;6.667e-01;6.190e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.996565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.997565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.998565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
24.999565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.910e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.000565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.910e-02;1.066e+00;1.062e+00;6.495e-01;9.047e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.001565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.911e-02;1.066e+00;1.062e+00;6.495e-01;9.047e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.002565;1.048e+00;6.667e-01;6.193e-02;6.363e-01;5.911e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.003565;1.048e+00;6.667e-01;6.193e-02;6.363e-01;5.911e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.004565;1.048e+00;6.667e-01;6.193e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.005565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.006565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.007565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.913e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.008565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.913e-02;1.066e+00;1.062e+00;6.495e-01;9.050e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.009565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.913e-02;1.066e+00;1.062e+00;6.495e-01;9.050e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.010565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.050e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.011565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.012565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.013565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.014565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.015565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.016565;1.048e+00;6.667e-01;6.198e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.017565;1.048e+00;6.667e-01;6.198e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.018565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.019565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.020565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.021565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.022565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.023565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.024565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.025565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.026565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.027565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.028565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.029565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.030565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.031565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.032565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.033565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.034565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.035565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
