time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.036565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.037565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.038565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.039565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.040565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.924e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.041565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.924e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.042565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.043565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.044565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.045565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.046565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.494e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.047565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.494e-01;9.063e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.048565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.494e-01;9.063e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.049565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.494e-01;9.063e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.050565;1.048e+00;6.667e-01;6.210e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.494e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.051565;1.048e+00;6.667e-01;6.210e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.494e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.052565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.494e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.053565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.494e-01;9.065e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.054565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.494e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.055565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.494e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.056565;1.048e+00;6.667e-01;6.212e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.494e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.057565;1.048e+00;6.667e-01;6.212e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.494e-01;9.066e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.058565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.494e-01;9.066e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.059565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.494e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.060565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.494e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.061565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.494e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.062565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.494e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.063565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.494e-01;9.068e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.064565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.494e-01;9.068e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.065565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.494e-01;9.068e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.066565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.494e-01;9.069e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.067565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.494e-01;9.069e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.068565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.494e-01;9.069e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.069565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.494e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.070565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.494e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.071565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.494e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.072565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.494e-01;9.071e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.073565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.494e-01;9.071e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.074565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.494e-01;9.071e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.075565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.494e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.076565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.494e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.077565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.494e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.078565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.494e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.079565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.494e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.080565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.494e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.081565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.494e-01;9.074e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.082565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.494e-01;9.074e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.083565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.494e-01;9.074e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.084565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.494e-01;9.074e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.085565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.494e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.086565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.087565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.088565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.089565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.940e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.090565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.940e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.091565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.940e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.092565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.093565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.094565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.095565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.096565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.097565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.098565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.099565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.100565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.101565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.102565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.103565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.104565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.105565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.106565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.107565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.108565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.109565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.110565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.111565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.112565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.113565;1.048e+00;6.667e-01;6.231e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.114565;1.048e+00;6.667e-01;6.231e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.115565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.116565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.117565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.118565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.119565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.120565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.121565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.122565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.123565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.124565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.087e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.125565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.087e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.126565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.087e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.127565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.128565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.129565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.130565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.131565;1.048e+00;6.667e-01;6.237e-02;6.363e-01;5.953e-02;1.066e+00;1.062e+00;6.494e-01;9.089e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.133565;1.048e+00;6.667e-01;6.237e-02;6.363e-01;5.953e-02;1.066e+00;1.062e+00;6.494e-01;9.089e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.134565;1.048e+00;6.667e-01;6.238e-02;6.363e-01;5.954e-02;1.066e+00;1.062e+00;6.494e-01;9.090e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.136565;1.048e+00;6.667e-01;6.238e-02;6.363e-01;5.954e-02;1.066e+00;1.062e+00;6.494e-01;9.090e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.137565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.954e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.138565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.139565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.140565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.092e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.141565;1.048e+00;6.667e-01;6.240e-02;6.363e-01;5.956e-02;1.066e+00;1.062e+00;6.494e-01;9.092e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.143565;1.048e+00;6.667e-01;6.240e-02;6.363e-01;5.956e-02;1.066e+00;1.062e+00;6.494e-01;9.092e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.144565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.145565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.146565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.147565;1.048e+00;6.667e-01;6.242e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.149565;1.048e+00;6.667e-01;6.242e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.150565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.151565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.095e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.152565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.095e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.153565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.095e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.154565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.155565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.156565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.157565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.159565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.160565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.161565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.098e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.162565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.098e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.163565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.098e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.164565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.166565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.167565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.168565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.169565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.170565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.171565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.172565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.173565;1.048e+00;6.667e-01;6.250e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.174565;1.048e+00;6.667e-01;6.250e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.175565;1.048e+00;6.667e-01;6.250e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.176565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.177565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.178565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.179565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.103e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.181565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.103e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.182565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.183565;1.048e+00;6.667e-01;6.253e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.184565;1.048e+00;6.667e-01;6.253e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.185565;1.048e+00;6.667e-01;6.253e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.186565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.187565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.188565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.189565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.970e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.191565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.970e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.192565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.193565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.194565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.195565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.196565;1.048e+00;6.667e-01;6.257e-02;6.363e-01;5.972e-02;1.066e+00;1.062e+00;6.494e-01;9.108e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.198565;1.048e+00;6.667e-01;6.257e-02;6.363e-01;5.972e-02;1.066e+00;1.062e+00;6.494e-01;9.108e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.199565;1.048e+00;6.667e-01;6.258e-02;6.363e-01;5.973e-02;1.066e+00;1.062e+00;6.494e-01;9.108e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.200565;1.048e+00;6.667e-01;6.258e-02;6.363e-01;5.973e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.202565;1.048e+00;6.667e-01;6.258e-02;6.363e-01;5.973e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.203565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.204565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.205565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.206565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.207565;1.048e+00;6.667e-01;6.260e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.208565;1.048e+00;6.667e-01;6.260e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.209565;1.048e+00;6.667e-01;6.260e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.210565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.211565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.212565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.213565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.214565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.215565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.216565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.217565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.218565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.978e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.219565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.978e-02;1.066e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.220565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.978e-02;1.067e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.221565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.222565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.223565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.224565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.225565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.226565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.227565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.228565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.229565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.230565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.231565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.232565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.233565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.234565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.235565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.236565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.237565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.238565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.239565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.240565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.241565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.242565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.243565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.244565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.245565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.246565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.247565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.986e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.248565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.986e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.250565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.986e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.251565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.252565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.253565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.254565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.255565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.256565;1.048e+00;6.667e-01;6.274e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.258565;1.048e+00;6.667e-01;6.274e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.259565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.260565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.261565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.262565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.263565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.264565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.265565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.266565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.267565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.268565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.269565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.270565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.271565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.272565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.273565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.274565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.275565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.276565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.277565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.278565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.279565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.280565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.281565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.282565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.283565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.284565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.285565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.286565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.287565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.288565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.289565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.290565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.291565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.292565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.293565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.294565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.295565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.296565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.297565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.298565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.299565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
