time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.300565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.301565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.302565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.303565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.304565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.305565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.306565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.307565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.308565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.309565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.310565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.311565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.312565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.313565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.314565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.315565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.316565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.317565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.318565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.319565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.320565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.321565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.322565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.323565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.324565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.325565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.326565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.327565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.328565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.329565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.330565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.331565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.332565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.333565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.334565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.335565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.336565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.337565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.338565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.339565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.340565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.341565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.342565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.343565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.344565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.346565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.347565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.348565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.350565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.351565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.352565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.353565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.354565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.355565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.356565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.357565;1.048e+00;6.667e-01;6.300e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.359565;1.048e+00;6.667e-01;6.300e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.360565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.361565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.362565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.363565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.364565;1.048e+00;6.667e-01;6.302e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.365565;1.048e+00;6.667e-01;6.302e-02;6.363e-01;6.015e-02;1.067e+00;1.062e+00;6.494e-01;9.150e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.368565;1.048e+00;6.667e-01;6.302e-02;6.363e-01;6.015e-02;1.067e+00;1.062e+00;6.494e-01;9.150e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.369565;1.048e+00;6.667e-01;6.303e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.151e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.372565;1.048e+00;6.667e-01;6.303e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.151e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.373565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.374565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.375565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.376565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.377565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.378565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.018e-02;1.067e+00;1.062e+00;6.494e-01;9.153e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.381565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.018e-02;1.067e+00;1.062e+00;6.494e-01;9.153e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.382565;1.048e+00;6.667e-01;6.306e-02;6.363e-01;6.018e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.383565;1.048e+00;6.667e-01;6.306e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.385565;1.048e+00;6.667e-01;6.306e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.386565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.387565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.155e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.390565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.155e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.391565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.392565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.393565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.394565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.395565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.396565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.397565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.398565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.399565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.400565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.401565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.402565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.403565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.404565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.405565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.406565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.407565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.409565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.410565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.411565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.412565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.413565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.414565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.415565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.416565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.417565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.418565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.419565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.420565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.421565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.422565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.423565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.424565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.425565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.427565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.428565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.429565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.029e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.430565;1.048e+00;6.667e-01;6.317e-02;6.363e-01;6.029e-02;1.067e+00;1.062e+00;6.494e-01;9.164e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.433565;1.048e+00;6.667e-01;6.317e-02;6.363e-01;6.029e-02;1.067e+00;1.062e+00;6.494e-01;9.164e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.434565;1.048e+00;6.667e-01;6.318e-02;6.363e-01;6.030e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.438565;1.048e+00;6.667e-01;6.318e-02;6.363e-01;6.030e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.439565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.440565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.442565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.443565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.444565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.032e-02;1.067e+00;1.062e+00;6.494e-01;9.167e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.447565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.032e-02;1.067e+00;1.062e+00;6.494e-01;9.167e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.448565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.167e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.449565;1.048e+00;6.667e-01;6.321e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.450565;1.048e+00;6.667e-01;6.321e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.453565;1.048e+00;6.667e-01;6.321e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.454565;1.048e+00;6.667e-01;6.322e-02;6.363e-01;6.034e-02;1.067e+00;1.062e+00;6.494e-01;9.169e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.457565;1.048e+00;6.667e-01;6.322e-02;6.363e-01;6.034e-02;1.067e+00;1.062e+00;6.494e-01;9.169e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.458565;1.048e+00;6.667e-01;6.323e-02;6.363e-01;6.034e-02;1.067e+00;1.062e+00;6.494e-01;9.169e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.459565;1.048e+00;6.667e-01;6.323e-02;6.363e-01;6.035e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.462565;1.048e+00;6.667e-01;6.323e-02;6.363e-01;6.035e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.463565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.464565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.465565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.466565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.467565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.468565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.469565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.471565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.472565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.473565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.474565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.475565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.476565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.477565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.478565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.479565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.480565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.482565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.483565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.484565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.485565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.486565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.487565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.488565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.489565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.490565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.491565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.492565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.494565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.495565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.496565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.497565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.499565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.500565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.501565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.502565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.505565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.506565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.507565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.510565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.511565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.512565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.513565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.515565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.516565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.517565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.518565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.519565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.521565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.522565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.523565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.524565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.525565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.526565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.527565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.528565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.529565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.532565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.533565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.534565;1.048e+00;6.667e-01;6.338e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.538565;1.048e+00;6.667e-01;6.338e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.539565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.540565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.541565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.542565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.543565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.544565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.545565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.546565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.549565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.550565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.551565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.552565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.555565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.556565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.557565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.558565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.561565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.562565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.564565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.565565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.566565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.567565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.568565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.569565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.570565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.571565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.572565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.573565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.575565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.576565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.577565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.578565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.579565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.580565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.581565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.582565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.583565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.584565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.585565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.586565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.587565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.588565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.589565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.590565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.591565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.592565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.594565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.595565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.596565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.597565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.598565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.599565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.600565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.601565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.602565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.603565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
