time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.604565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.605565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.607565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.608565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.610565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.611565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.613565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.614565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.617565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.618565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.619565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.620565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.621565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.623565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.624565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.625565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.626565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.627565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.628565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.629565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.630565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.631565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.632565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.633565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.634565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.636565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.637565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.638565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.639565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.640565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.641565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.643565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.644565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.645565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.646565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.647565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.648565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.650565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.651565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.652565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.653565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.654565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.655565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.656565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.657565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.658565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.659565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.661565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.662565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.663565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.664565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.665565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.669565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.670565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.671565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.672565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.675565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.676565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.677565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.678565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.679565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.684565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.685565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.686565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.687565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.691565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.692565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.693565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.694565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.698565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.699565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.700565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.701565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.707565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.708565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.709565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.710565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.711565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.714565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.715565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.716565;1.048e+00;6.667e-01;6.367e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.717565;1.048e+00;6.667e-01;6.367e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.722565;1.048e+00;6.667e-01;6.367e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.723565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.724565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.725565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.729565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.730565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.731565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.733565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.734565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.736565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.737565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.493e-01;9.213e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.738565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.493e-01;9.213e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.739565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.493e-01;9.213e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.740565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.493e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.741565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.493e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.742565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.493e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.746565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.493e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.747565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.493e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.748565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.493e-01;9.215e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.749565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.493e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.750565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.493e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.753565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.493e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.754565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.493e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.755565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.493e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.756565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.757565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.758565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.761565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.762565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.763565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.765565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.216e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.766565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.767565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.493e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.768565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.771565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.772565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.773565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.774565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.775565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.776565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.778565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.779565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.783565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.784565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.785565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.787565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.788565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.791565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.792565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.793565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.794565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.795565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.796565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.797565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.802565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.803565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.804565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.805565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.806565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.807565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.812565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.813565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.814565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.815565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.820565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.821565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.822565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.823565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.824565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.832565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.833565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.834565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.838565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.839565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.842565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.843565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.844565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.845565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.846565;1.048e+00;6.667e-01;6.382e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.853565;1.048e+00;6.667e-01;6.382e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.854565;1.048e+00;6.667e-01;6.383e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.855565;1.048e+00;6.667e-01;6.383e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.226e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.864565;1.048e+00;6.667e-01;6.383e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.226e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.865565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.866565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.867565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.873565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.874565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.877565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.878565;1.048e+00;6.667e-01;6.385e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.886565;1.048e+00;6.667e-01;6.385e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.887565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.888565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.889565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.890565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.891565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.897565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.898565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.901565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.902565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.903565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.909565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.910565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.912565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.913565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.914565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.915565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.924565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.925565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.926565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.927565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.931565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.932565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.935565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.936565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.942565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.943565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.948565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.949565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.955565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.956565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.957565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.965565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.966565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.970565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.971565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.973565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.974565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.978565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.979565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.988565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.989565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.994565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
25.995565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.005565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.006565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.007565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.008565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.011565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.012565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.023565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.024565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.025565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.026565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.032565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.033565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.039565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.040565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.042565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.043565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.048565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.049565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.050565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.067565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.068565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.070565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.071565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.072565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.092565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.093565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.095565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.096565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.097565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.121565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.122565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.126565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.127565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.130565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.131565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.166565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
