time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.167565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.171565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.172565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.183565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.184565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.248565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.249565;1.048e+00;6.667e-01;6.402e-02;6.363e-01;6.110e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.281565;1.048e+00;6.667e-01;6.402e-02;6.363e-01;6.110e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.282565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.347565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.841e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.348565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.359565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.243e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.360565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.365565;1.048e+00;6.667e-01;6.401e-02;6.363e-01;6.109e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.366565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.402565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.242e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.403565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.406565;1.048e+00;6.667e-01;6.400e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.407565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.412565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.108e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.840e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.413565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.438565;1.048e+00;6.667e-01;6.399e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.439565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.241e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.440565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.443565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.107e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.444565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.465565;1.048e+00;6.667e-01;6.398e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.839e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.466565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.240e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.467565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.469565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.106e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.470565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.489565;1.048e+00;6.667e-01;6.397e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.490565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.239e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.491565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.497565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.105e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.498565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.501565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.838e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.502565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.508565;1.048e+00;6.667e-01;6.396e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.509565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.515565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.238e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.516565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.518565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.104e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.519565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.532565;1.048e+00;6.667e-01;6.395e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.533565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.535565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.237e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.536565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.538565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.103e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.837e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.539565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.551565;1.048e+00;6.667e-01;6.394e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.552565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.557565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.102e-02;1.067e+00;1.062e+00;6.493e-01;9.236e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.558565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.569565;1.048e+00;6.667e-01;6.393e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.836e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.570565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.575565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.235e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.576565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.577565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.101e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.578565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.583565;1.048e+00;6.667e-01;6.392e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.584565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.594565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.100e-02;1.067e+00;1.062e+00;6.493e-01;9.234e-02;1.048e+00;4.000e-01;3.835e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.595565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.602565;1.048e+00;6.667e-01;6.391e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.603565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.610565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.099e-02;1.067e+00;1.062e+00;6.493e-01;9.233e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.611565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.617565;1.048e+00;6.667e-01;6.390e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.618565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.622565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.834e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.623565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.627565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.098e-02;1.067e+00;1.062e+00;6.493e-01;9.232e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.628565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.630565;1.048e+00;6.667e-01;6.389e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.631565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.642565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.097e-02;1.067e+00;1.062e+00;6.493e-01;9.231e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.643565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.644565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.833e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.645565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.647565;1.048e+00;6.667e-01;6.388e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.648565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.656565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.096e-02;1.067e+00;1.062e+00;6.493e-01;9.230e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.657565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.661565;1.048e+00;6.667e-01;6.387e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.662565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.670565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.832e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.671565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.672565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.095e-02;1.067e+00;1.062e+00;6.493e-01;9.229e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.673565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.674565;1.048e+00;6.667e-01;6.386e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.675565;1.048e+00;6.667e-01;6.385e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.685565;1.048e+00;6.667e-01;6.385e-02;6.363e-01;6.094e-02;1.067e+00;1.062e+00;6.493e-01;9.228e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.686565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.690565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.831e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.691565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.698565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.093e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.699565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.700565;1.048e+00;6.667e-01;6.384e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.227e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.701565;1.048e+00;6.667e-01;6.383e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.226e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.713565;1.048e+00;6.667e-01;6.383e-02;6.363e-01;6.092e-02;1.067e+00;1.062e+00;6.493e-01;9.226e-02;1.048e+00;4.000e-01;3.830e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.714565;1.048e+00;6.667e-01;6.382e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.723565;1.048e+00;6.667e-01;6.382e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.724565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.725565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.091e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.726565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.727565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.225e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.728565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.731565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.829e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.732565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.737565;1.048e+00;6.667e-01;6.381e-02;6.363e-01;6.090e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.738565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.739565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.224e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.740565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.749565;1.048e+00;6.667e-01;6.380e-02;6.363e-01;6.089e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.750565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.752565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.223e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.753565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.828e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.754565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.761565;1.048e+00;6.667e-01;6.379e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.762565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.088e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.763565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.764565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.222e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.765565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.770565;1.048e+00;6.667e-01;6.378e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.771565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.772565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.827e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.773565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.774565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.087e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.775565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.221e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.776565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.783565;1.048e+00;6.667e-01;6.377e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.784565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.785565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.086e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.786565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.788565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.220e-02;1.048e+00;4.000e-01;3.826e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.789565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.794565;1.048e+00;6.667e-01;6.376e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.795565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.797565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.085e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.798565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.219e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.799565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.805565;1.048e+00;6.667e-01;6.375e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.806565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.808565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.084e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.825e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.809565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.811565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.493e-01;9.218e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.812565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.494e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.813565;1.048e+00;6.667e-01;6.374e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.494e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.814565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.494e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.819565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.083e-02;1.067e+00;1.062e+00;6.494e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.820565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.821565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.217e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.822565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.824565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.824e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.825565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.826565;1.048e+00;6.667e-01;6.373e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.827565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.831565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.082e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.832565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.833565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.494e-01;9.216e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.834565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.494e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.836565;1.048e+00;6.667e-01;6.372e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.494e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.837565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.494e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.841565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.081e-02;1.067e+00;1.062e+00;6.494e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.842565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.494e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.843565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.494e-01;9.215e-02;1.048e+00;4.000e-01;3.823e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.844565;1.048e+00;6.667e-01;6.371e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.494e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.845565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.494e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.851565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.080e-02;1.067e+00;1.062e+00;6.494e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.852565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.853565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.214e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.854565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.856565;1.048e+00;6.667e-01;6.370e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.857565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.822e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.858565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.861565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.079e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.862565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.865565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.213e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.866565;1.048e+00;6.667e-01;6.369e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.867565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.872565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.078e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.873565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.874565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.212e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.875565;1.048e+00;6.667e-01;6.368e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.821e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.876565;1.048e+00;6.667e-01;6.367e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.882565;1.048e+00;6.667e-01;6.367e-02;6.363e-01;6.077e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.883565;1.048e+00;6.667e-01;6.367e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.884565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.885565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.211e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.886565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.890565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.820e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.891565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.076e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.892565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.894565;1.048e+00;6.667e-01;6.366e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.895565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.210e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.896565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.902565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.075e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.903565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.904565;1.048e+00;6.667e-01;6.365e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.905565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.819e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.906565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.209e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.907565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.912565;1.048e+00;6.667e-01;6.364e-02;6.363e-01;6.074e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.913565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.915565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.208e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.916565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.921565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.073e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.922565;1.048e+00;6.667e-01;6.363e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.818e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.923565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.924565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.207e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.925565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.931565;1.048e+00;6.667e-01;6.362e-02;6.363e-01;6.072e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.932565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.934565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.206e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.935565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.936565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.817e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.937565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.940565;1.048e+00;6.667e-01;6.361e-02;6.363e-01;6.071e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.941565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.943565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.205e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.944565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.949565;1.048e+00;6.667e-01;6.360e-02;6.363e-01;6.070e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.950565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.952565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.816e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.953565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.954565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.204e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.955565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.958565;1.048e+00;6.667e-01;6.359e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.959565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.069e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.960565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.962565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.203e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.963565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.965565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.815e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.966565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.967565;1.048e+00;6.667e-01;6.358e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.968565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.068e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.969565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.972565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.202e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.973565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.974565;1.048e+00;6.667e-01;6.357e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.975565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.977565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.067e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.978565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.981565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.201e-02;1.048e+00;4.000e-01;3.814e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.982565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.984565;1.048e+00;6.667e-01;6.356e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.985565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.987565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.066e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.988565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.991565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.200e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.992565;1.048e+00;6.667e-01;6.355e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
