time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.993565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.994565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.813e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.995565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.065e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.996565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
26.999565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.199e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.000565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.001565;1.048e+00;6.667e-01;6.354e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.002565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.003565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.064e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.004565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.007565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.198e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.008565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.009565;1.048e+00;6.667e-01;6.353e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.812e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.010565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.012565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.063e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.013565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.017565;1.048e+00;6.667e-01;6.352e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.197e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.018565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.021565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.062e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.811e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.022565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.025565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.196e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.026565;1.048e+00;6.667e-01;6.351e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.027565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.030565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.061e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.031565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.032565;1.048e+00;6.667e-01;6.350e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.033565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.035565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.195e-02;1.048e+00;4.000e-01;3.810e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.036565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.038565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.060e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.039565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.040565;1.048e+00;6.667e-01;6.349e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.041565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.043565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.194e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.044565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.047565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.059e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.048565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.050565;1.048e+00;6.667e-01;6.348e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.809e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.051565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.052565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.193e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.053565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.055565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.058e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.056565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.058565;1.048e+00;6.667e-01;6.347e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.059565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.060565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.192e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.061565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.062565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.808e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.063565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.057e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.064565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.066565;1.048e+00;6.667e-01;6.346e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.067565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.069565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.191e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.070565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.072565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.056e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.073565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.074565;1.048e+00;6.667e-01;6.345e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.075565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.076565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.807e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.077565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.190e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.078565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.080565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.055e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.081565;1.048e+00;6.667e-01;6.344e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.082565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.085565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.189e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.086565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.088565;1.048e+00;6.667e-01;6.343e-02;6.363e-01;6.054e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.806e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.089565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.093565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.188e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.094565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.096565;1.048e+00;6.667e-01;6.342e-02;6.363e-01;6.053e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.097565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.101565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.187e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.102565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.805e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.103565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.104565;1.048e+00;6.667e-01;6.341e-02;6.363e-01;6.052e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.105565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.110565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.186e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.111565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.112565;1.048e+00;6.667e-01;6.340e-02;6.363e-01;6.051e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.113565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.804e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.114565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.117565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.185e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.118565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.120565;1.048e+00;6.667e-01;6.339e-02;6.363e-01;6.050e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.121565;1.048e+00;6.667e-01;6.338e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.126565;1.048e+00;6.667e-01;6.338e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.184e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.127565;1.048e+00;6.667e-01;6.338e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.803e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.128565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.049e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.129565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.134565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.183e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.135565;1.048e+00;6.667e-01;6.337e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.136565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.048e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.137565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.140565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.802e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.141565;1.048e+00;6.667e-01;6.336e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.182e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.142565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.143565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.047e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.144565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.148565;1.048e+00;6.667e-01;6.335e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.149565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.150565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.181e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.151565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.801e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.152565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.046e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.153565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.157565;1.048e+00;6.667e-01;6.334e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.180e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.158565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.159565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.045e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.160565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.164565;1.048e+00;6.667e-01;6.333e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.800e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.165565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.179e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.166565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.167565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.044e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.168565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.171565;1.048e+00;6.667e-01;6.332e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.172565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.173565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.178e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.174565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.175565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.043e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.799e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.176565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.179565;1.048e+00;6.667e-01;6.331e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.180565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.181565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.177e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.182565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.042e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.183565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.186565;1.048e+00;6.667e-01;6.330e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.187565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.188565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.176e-02;1.048e+00;4.000e-01;3.798e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.189565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.041e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.190565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.192565;1.048e+00;6.667e-01;6.329e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.193565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.195565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.175e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.196565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.040e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.197565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.199565;1.048e+00;6.667e-01;6.328e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.797e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.200565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.203565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.174e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.204565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.205565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.039e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.206565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.207565;1.048e+00;6.667e-01;6.327e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.208565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.211565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.173e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.212565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.038e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.796e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.213565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.214565;1.048e+00;6.667e-01;6.326e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.215565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.219565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.037e-02;1.067e+00;1.062e+00;6.494e-01;9.172e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.220565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.221565;1.048e+00;6.667e-01;6.325e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.222565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.795e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.223565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.226565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.171e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.227565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.036e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.228565;1.048e+00;6.667e-01;6.324e-02;6.363e-01;6.035e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.229565;1.048e+00;6.667e-01;6.323e-02;6.363e-01;6.035e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.234565;1.048e+00;6.667e-01;6.323e-02;6.363e-01;6.035e-02;1.067e+00;1.062e+00;6.494e-01;9.170e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.235565;1.048e+00;6.667e-01;6.323e-02;6.363e-01;6.034e-02;1.067e+00;1.062e+00;6.494e-01;9.169e-02;1.048e+00;4.000e-01;3.794e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.236565;1.048e+00;6.667e-01;6.322e-02;6.363e-01;6.034e-02;1.067e+00;1.062e+00;6.494e-01;9.169e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.241565;1.048e+00;6.667e-01;6.322e-02;6.363e-01;6.034e-02;1.067e+00;1.062e+00;6.494e-01;9.169e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.242565;1.048e+00;6.667e-01;6.321e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.247565;1.048e+00;6.667e-01;6.321e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.793e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.248565;1.048e+00;6.667e-01;6.321e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.249565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.033e-02;1.067e+00;1.062e+00;6.494e-01;9.168e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.250565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.032e-02;1.067e+00;1.062e+00;6.494e-01;9.167e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.255565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.032e-02;1.067e+00;1.062e+00;6.494e-01;9.167e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.256565;1.048e+00;6.667e-01;6.320e-02;6.363e-01;6.032e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.257565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.792e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.258565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.262565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.166e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.263565;1.048e+00;6.667e-01;6.319e-02;6.363e-01;6.031e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.264565;1.048e+00;6.667e-01;6.318e-02;6.363e-01;6.030e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.269565;1.048e+00;6.667e-01;6.318e-02;6.363e-01;6.030e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.791e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.270565;1.048e+00;6.667e-01;6.317e-02;6.363e-01;6.030e-02;1.067e+00;1.062e+00;6.494e-01;9.165e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.271565;1.048e+00;6.667e-01;6.317e-02;6.363e-01;6.030e-02;1.067e+00;1.062e+00;6.494e-01;9.164e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.272565;1.048e+00;6.667e-01;6.317e-02;6.363e-01;6.029e-02;1.067e+00;1.062e+00;6.494e-01;9.164e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.276565;1.048e+00;6.667e-01;6.317e-02;6.363e-01;6.029e-02;1.067e+00;1.062e+00;6.494e-01;9.164e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.277565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.029e-02;1.067e+00;1.062e+00;6.494e-01;9.164e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.278565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.280565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.790e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.281565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.283565;1.048e+00;6.667e-01;6.316e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.284565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.028e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.285565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.163e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.286565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.289565;1.048e+00;6.667e-01;6.315e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.290565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.291565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.027e-02;1.067e+00;1.062e+00;6.494e-01;9.162e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.292565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.789e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.293565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.295565;1.048e+00;6.667e-01;6.314e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.296565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.299565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.026e-02;1.067e+00;1.062e+00;6.494e-01;9.161e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.300565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.302565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.788e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.303565;1.048e+00;6.667e-01;6.313e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.304565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.305565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.025e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.306565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.160e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.307565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.310565;1.048e+00;6.667e-01;6.312e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.311565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.312565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.024e-02;1.067e+00;1.062e+00;6.494e-01;9.159e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.313565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.314565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.787e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.315565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.316565;1.048e+00;6.667e-01;6.311e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.317565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.320565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.023e-02;1.067e+00;1.062e+00;6.494e-01;9.158e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.321565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.323565;1.048e+00;6.667e-01;6.310e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.324565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.786e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.325565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.326565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.022e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.327565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.157e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.328565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.330565;1.048e+00;6.667e-01;6.309e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.331565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.333565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.021e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.334565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.156e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.335565;1.048e+00;6.667e-01;6.308e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.155e-02;1.048e+00;4.000e-01;3.785e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.336565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.155e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.340565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.020e-02;1.067e+00;1.062e+00;6.494e-01;9.155e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.341565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.155e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.342565;1.048e+00;6.667e-01;6.307e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.343565;1.048e+00;6.667e-01;6.306e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.347565;1.048e+00;6.667e-01;6.306e-02;6.363e-01;6.019e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.784e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.348565;1.048e+00;6.667e-01;6.306e-02;6.363e-01;6.018e-02;1.067e+00;1.062e+00;6.494e-01;9.154e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.349565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.018e-02;1.067e+00;1.062e+00;6.494e-01;9.153e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.354565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.018e-02;1.067e+00;1.062e+00;6.494e-01;9.153e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.355565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.153e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.356565;1.048e+00;6.667e-01;6.305e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.357565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.783e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.358565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.360565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.017e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.361565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.362565;1.048e+00;6.667e-01;6.304e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.152e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.363565;1.048e+00;6.667e-01;6.303e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.151e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.368565;1.048e+00;6.667e-01;6.303e-02;6.363e-01;6.016e-02;1.067e+00;1.062e+00;6.494e-01;9.151e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.369565;1.048e+00;6.667e-01;6.303e-02;6.363e-01;6.015e-02;1.067e+00;1.062e+00;6.494e-01;9.151e-02;1.048e+00;4.000e-01;3.782e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.370565;1.048e+00;6.667e-01;6.302e-02;6.363e-01;6.015e-02;1.067e+00;1.062e+00;6.494e-01;9.150e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.374565;1.048e+00;6.667e-01;6.302e-02;6.363e-01;6.015e-02;1.067e+00;1.062e+00;6.494e-01;9.150e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.375565;1.048e+00;6.667e-01;6.302e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.150e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.376565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.378565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.781e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.379565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.380565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.014e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.381565;1.048e+00;6.667e-01;6.301e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.382565;1.048e+00;6.667e-01;6.300e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.149e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.383565;1.048e+00;6.667e-01;6.300e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.387565;1.048e+00;6.667e-01;6.300e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
