time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.388565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.013e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.389565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.148e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.390565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.780e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.391565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.393565;1.048e+00;6.667e-01;6.299e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.394565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.012e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.395565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.396565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.147e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.397565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.399565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.779e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.400565;1.048e+00;6.667e-01;6.298e-02;6.363e-01;6.011e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.401565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.402565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.146e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.403565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.407565;1.048e+00;6.667e-01;6.297e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.408565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.010e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.409565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.410565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.145e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.411565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.778e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.412565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.413565;1.048e+00;6.667e-01;6.296e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.414565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.009e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.415565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.416565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.144e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.417565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.419565;1.048e+00;6.667e-01;6.295e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.420565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.008e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.777e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.421565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.423565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.143e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.424565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.426565;1.048e+00;6.667e-01;6.294e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.427565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.428565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.007e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.429565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.430565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.142e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.431565;1.048e+00;6.667e-01;6.293e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.776e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.432565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.434565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.006e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.435565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.436565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.141e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.437565;1.048e+00;6.667e-01;6.292e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.438565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.440565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.005e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.441565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.442565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.775e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.443565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.140e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.444565;1.048e+00;6.667e-01;6.291e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.445565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.446565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.004e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.447565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.449565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.139e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.450565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.451565;1.048e+00;6.667e-01;6.290e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.452565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.774e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.453565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.454565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.003e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.455565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.456565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.138e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.457565;1.048e+00;6.667e-01;6.289e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.458565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.460565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.002e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.461565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.462565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.137e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.463565;1.048e+00;6.667e-01;6.288e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.773e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.464565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.466565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.001e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.467565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.469565;1.048e+00;6.667e-01;6.287e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.470565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.136e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.471565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.472565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.772e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.473565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;6.000e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.474565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.475565;1.048e+00;6.667e-01;6.286e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.476565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.135e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.477565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.479565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.999e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.480565;1.048e+00;6.667e-01;6.285e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.481565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.482565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.134e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.483565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.771e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.484565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.485565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.998e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.486565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.487565;1.048e+00;6.667e-01;6.284e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.488565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.489565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.133e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.490565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.492565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.997e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.770e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.493565;1.048e+00;6.667e-01;6.283e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.494565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.495565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.132e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.496565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.499565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.996e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.500565;1.048e+00;6.667e-01;6.282e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.501565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.502565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.131e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.503565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.504565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.769e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.505565;1.048e+00;6.667e-01;6.281e-02;6.363e-01;5.995e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.506565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.508565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.130e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.509565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.512565;1.048e+00;6.667e-01;6.280e-02;6.363e-01;5.994e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.513565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.514565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.768e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.515565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.129e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.516565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.518565;1.048e+00;6.667e-01;6.279e-02;6.363e-01;5.993e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.519565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.521565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.128e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.522565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.523565;1.048e+00;6.667e-01;6.278e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.767e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.524565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.992e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.525565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.527565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.127e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.528565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.530565;1.048e+00;6.667e-01;6.277e-02;6.363e-01;5.991e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.531565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.534565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.126e-02;1.048e+00;4.000e-01;3.766e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.535565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.536565;1.048e+00;6.667e-01;6.276e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.537565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.990e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.538565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.540565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.125e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.541565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.542565;1.048e+00;6.667e-01;6.275e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.543565;1.048e+00;6.667e-01;6.274e-02;6.363e-01;5.989e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.765e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.544565;1.048e+00;6.667e-01;6.274e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.547565;1.048e+00;6.667e-01;6.274e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.124e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.548565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.549565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.988e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.550565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.553565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.123e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.554565;1.048e+00;6.667e-01;6.273e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.764e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.555565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.556565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.987e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.557565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.986e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.560565;1.048e+00;6.667e-01;6.272e-02;6.363e-01;5.986e-02;1.067e+00;1.062e+00;6.494e-01;9.122e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.561565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.986e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.562565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.763e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.563565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.564565;1.048e+00;6.667e-01;6.271e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.565565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.121e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.566565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.567565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.985e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.568565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.571565;1.048e+00;6.667e-01;6.270e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.572565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.120e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.573565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.762e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.574565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.984e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.575565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.577565;1.048e+00;6.667e-01;6.269e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.578565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.119e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.579565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.580565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.983e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.581565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.582565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.761e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.583565;1.048e+00;6.667e-01;6.268e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.584565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.118e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.585565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.586565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.982e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.587565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.588565;1.048e+00;6.667e-01;6.267e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.589565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.591565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.117e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.592565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.593565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.981e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.760e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.594565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.595565;1.048e+00;6.667e-01;6.266e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.596565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.597565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.116e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.598565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.599565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.980e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.600565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.601565;1.048e+00;6.667e-01;6.265e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.602565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.603565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.115e-02;1.048e+00;4.000e-01;3.759e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.604565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.605565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.979e-02;1.067e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.606565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.978e-02;1.067e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.607565;1.048e+00;6.667e-01;6.264e-02;6.363e-01;5.978e-02;1.066e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.608565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.978e-02;1.066e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.609565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.978e-02;1.066e+00;1.062e+00;6.494e-01;9.114e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.610565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.978e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.611565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.758e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.612565;1.048e+00;6.667e-01;6.263e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.613565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.616565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.113e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.617565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.977e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.618565;1.048e+00;6.667e-01;6.262e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.619565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.622565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.112e-02;1.048e+00;4.000e-01;3.757e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.623565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.976e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.624565;1.048e+00;6.667e-01;6.261e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.625565;1.048e+00;6.667e-01;6.260e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.628565;1.048e+00;6.667e-01;6.260e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.111e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.629565;1.048e+00;6.667e-01;6.260e-02;6.363e-01;5.975e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.630565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.631565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.756e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.632565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.634565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.110e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.635565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.636565;1.048e+00;6.667e-01;6.259e-02;6.363e-01;5.974e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.637565;1.048e+00;6.667e-01;6.258e-02;6.363e-01;5.973e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.640565;1.048e+00;6.667e-01;6.258e-02;6.363e-01;5.973e-02;1.066e+00;1.062e+00;6.494e-01;9.109e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.641565;1.048e+00;6.667e-01;6.258e-02;6.363e-01;5.973e-02;1.066e+00;1.062e+00;6.494e-01;9.108e-02;1.048e+00;4.000e-01;3.755e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.642565;1.048e+00;6.667e-01;6.257e-02;6.363e-01;5.972e-02;1.066e+00;1.062e+00;6.494e-01;9.108e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.647565;1.048e+00;6.667e-01;6.257e-02;6.363e-01;5.972e-02;1.066e+00;1.062e+00;6.494e-01;9.108e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.648565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.650565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.754e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.651565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.652565;1.048e+00;6.667e-01;6.256e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.107e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.653565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.654565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.971e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.655565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.970e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.659565;1.048e+00;6.667e-01;6.255e-02;6.363e-01;5.970e-02;1.066e+00;1.062e+00;6.494e-01;9.106e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.660565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.970e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.661565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.753e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.662565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.664565;1.048e+00;6.667e-01;6.254e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.665565;1.048e+00;6.667e-01;6.253e-02;6.363e-01;5.969e-02;1.066e+00;1.062e+00;6.494e-01;9.105e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.666565;1.048e+00;6.667e-01;6.253e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.669565;1.048e+00;6.667e-01;6.253e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.752e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.670565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.671565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.968e-02;1.066e+00;1.062e+00;6.494e-01;9.104e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.672565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.103e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.676565;1.048e+00;6.667e-01;6.252e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.103e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.677565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.103e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.678565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.967e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.679565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.751e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.680565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.682565;1.048e+00;6.667e-01;6.251e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.683565;1.048e+00;6.667e-01;6.250e-02;6.363e-01;5.966e-02;1.066e+00;1.062e+00;6.494e-01;9.102e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.684565;1.048e+00;6.667e-01;6.250e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.687565;1.048e+00;6.667e-01;6.250e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.688565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.689565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.965e-02;1.066e+00;1.062e+00;6.494e-01;9.101e-02;1.048e+00;4.000e-01;3.750e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.690565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.692565;1.048e+00;6.667e-01;6.249e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.693565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.695565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.100e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.696565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.964e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.697565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.698565;1.048e+00;6.667e-01;6.248e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.749e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.699565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.701565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.963e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.702565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.099e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.703565;1.048e+00;6.667e-01;6.247e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.098e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.704565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.098e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.707565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.962e-02;1.066e+00;1.062e+00;6.494e-01;9.098e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.708565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.748e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
