time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.709565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.710565;1.048e+00;6.667e-01;6.246e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.711565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.714565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.961e-02;1.066e+00;1.062e+00;6.494e-01;9.097e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.715565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.716565;1.048e+00;6.667e-01;6.245e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.717565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.747e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.718565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.719565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.960e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.720565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.096e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.721565;1.048e+00;6.667e-01;6.244e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.095e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.722565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.095e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.725565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.959e-02;1.066e+00;1.062e+00;6.494e-01;9.095e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.726565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.727565;1.048e+00;6.667e-01;6.243e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.746e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.728565;1.048e+00;6.667e-01;6.242e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.732565;1.048e+00;6.667e-01;6.242e-02;6.363e-01;5.958e-02;1.066e+00;1.062e+00;6.494e-01;9.094e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.733565;1.048e+00;6.667e-01;6.242e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.734565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.735565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.745e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.736565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.737565;1.048e+00;6.667e-01;6.241e-02;6.363e-01;5.957e-02;1.066e+00;1.062e+00;6.494e-01;9.093e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.738565;1.048e+00;6.667e-01;6.240e-02;6.363e-01;5.956e-02;1.066e+00;1.062e+00;6.494e-01;9.092e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.743565;1.048e+00;6.667e-01;6.240e-02;6.363e-01;5.956e-02;1.066e+00;1.062e+00;6.494e-01;9.092e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.744565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.092e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.745565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.746565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.744e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.747565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.749565;1.048e+00;6.667e-01;6.239e-02;6.363e-01;5.955e-02;1.066e+00;1.062e+00;6.494e-01;9.091e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.750565;1.048e+00;6.667e-01;6.238e-02;6.363e-01;5.954e-02;1.066e+00;1.062e+00;6.494e-01;9.090e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.754565;1.048e+00;6.667e-01;6.238e-02;6.363e-01;5.954e-02;1.066e+00;1.062e+00;6.494e-01;9.090e-02;1.048e+00;4.000e-01;3.743e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.755565;1.048e+00;6.667e-01;6.237e-02;6.363e-01;5.954e-02;1.066e+00;1.062e+00;6.494e-01;9.090e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.756565;1.048e+00;6.667e-01;6.237e-02;6.363e-01;5.953e-02;1.066e+00;1.062e+00;6.494e-01;9.090e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.757565;1.048e+00;6.667e-01;6.237e-02;6.363e-01;5.953e-02;1.066e+00;1.062e+00;6.494e-01;9.089e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.761565;1.048e+00;6.667e-01;6.237e-02;6.363e-01;5.953e-02;1.066e+00;1.062e+00;6.494e-01;9.089e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.762565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.763565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.742e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.764565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.766565;1.048e+00;6.667e-01;6.236e-02;6.363e-01;5.952e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.767565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.768565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.088e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.769565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.087e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.772565;1.048e+00;6.667e-01;6.235e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.087e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.773565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.951e-02;1.066e+00;1.062e+00;6.494e-01;9.087e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.774565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.741e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.775565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.776565;1.048e+00;6.667e-01;6.234e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.777565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.778565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.950e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.779565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.086e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.780565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.782565;1.048e+00;6.667e-01;6.233e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.740e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.783565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.784565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.949e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.785565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.085e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.786565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.789565;1.048e+00;6.667e-01;6.232e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.790565;1.048e+00;6.667e-01;6.231e-02;6.363e-01;5.948e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.791565;1.048e+00;6.667e-01;6.231e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.084e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.792565;1.048e+00;6.667e-01;6.231e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.739e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.793565;1.048e+00;6.667e-01;6.231e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.794565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.796565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.947e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.797565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.083e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.798565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.800565;1.048e+00;6.667e-01;6.230e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.801565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.946e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.738e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.802565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.803565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.082e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.804565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.805565;1.048e+00;6.667e-01;6.229e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.806565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.808565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.945e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.809565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.081e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.810565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.811565;1.048e+00;6.667e-01;6.228e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.737e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.812565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.813565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.944e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.814565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.815565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.080e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.816565;1.048e+00;6.667e-01;6.227e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.817565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.819565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.943e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.736e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.820565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.079e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.821565;1.048e+00;6.667e-01;6.226e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.822565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.825565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.942e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.826565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.827565;1.048e+00;6.667e-01;6.225e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.078e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.828565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.829565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.735e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.830565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.831565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.941e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.832565;1.048e+00;6.667e-01;6.224e-02;6.363e-01;5.940e-02;1.066e+00;1.062e+00;6.494e-01;9.077e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.833565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.940e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.836565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.940e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.837565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.838565;1.048e+00;6.667e-01;6.223e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.734e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.839565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.076e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.840565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.842565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.939e-02;1.066e+00;1.062e+00;6.494e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.843565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.495e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.844565;1.048e+00;6.667e-01;6.222e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.495e-01;9.075e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.845565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.495e-01;9.074e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.847565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.495e-01;9.074e-02;1.048e+00;4.000e-01;3.733e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.848565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.938e-02;1.066e+00;1.062e+00;6.495e-01;9.074e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.849565;1.048e+00;6.667e-01;6.221e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.495e-01;9.074e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.850565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.495e-01;9.074e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.851565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.495e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.854565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.937e-02;1.066e+00;1.062e+00;6.495e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.855565;1.048e+00;6.667e-01;6.220e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.495e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.856565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.495e-01;9.073e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.857565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.495e-01;9.072e-02;1.048e+00;4.000e-01;3.732e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.858565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.495e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.859565;1.048e+00;6.667e-01;6.219e-02;6.363e-01;5.936e-02;1.066e+00;1.062e+00;6.495e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.860565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.495e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.861565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.495e-01;9.072e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.862565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.495e-01;9.071e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.865565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.495e-01;9.071e-02;1.048e+00;4.000e-01;3.731e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.866565;1.048e+00;6.667e-01;6.218e-02;6.363e-01;5.935e-02;1.066e+00;1.062e+00;6.495e-01;9.071e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.867565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.495e-01;9.071e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.868565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.495e-01;9.071e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.869565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.495e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.870565;1.048e+00;6.667e-01;6.217e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.495e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.871565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.934e-02;1.066e+00;1.062e+00;6.495e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.872565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.495e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.873565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.495e-01;9.070e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.874565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.495e-01;9.069e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.875565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.495e-01;9.069e-02;1.048e+00;4.000e-01;3.730e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.876565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.495e-01;9.069e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.877565;1.048e+00;6.667e-01;6.216e-02;6.363e-01;5.933e-02;1.066e+00;1.062e+00;6.495e-01;9.069e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.878565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.495e-01;9.069e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.880565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.495e-01;9.069e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.881565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.495e-01;9.068e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.882565;1.048e+00;6.667e-01;6.215e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.495e-01;9.068e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.883565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.932e-02;1.066e+00;1.062e+00;6.495e-01;9.068e-02;1.048e+00;4.000e-01;3.729e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.884565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.495e-01;9.068e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.885565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.495e-01;9.068e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.886565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.495e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.888565;1.048e+00;6.667e-01;6.214e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.495e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.889565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.931e-02;1.066e+00;1.062e+00;6.495e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.890565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.495e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.891565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.495e-01;9.067e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.892565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.495e-01;9.066e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.893565;1.048e+00;6.667e-01;6.213e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.495e-01;9.066e-02;1.048e+00;4.000e-01;3.728e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.894565;1.048e+00;6.667e-01;6.212e-02;6.363e-01;5.930e-02;1.066e+00;1.062e+00;6.495e-01;9.066e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.895565;1.048e+00;6.667e-01;6.212e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.495e-01;9.066e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.897565;1.048e+00;6.667e-01;6.212e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.495e-01;9.066e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.898565;1.048e+00;6.667e-01;6.212e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.495e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.899565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.929e-02;1.066e+00;1.062e+00;6.495e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.900565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.901565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.065e-02;1.048e+00;4.000e-01;3.727e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.902565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.065e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.903565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.065e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.904565;1.048e+00;6.667e-01;6.211e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.905565;1.048e+00;6.667e-01;6.210e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.906565;1.048e+00;6.667e-01;6.210e-02;6.363e-01;5.928e-02;1.066e+00;1.062e+00;6.495e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.907565;1.048e+00;6.667e-01;6.210e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.495e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.908565;1.048e+00;6.667e-01;6.210e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.495e-01;9.064e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.909565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.495e-01;9.063e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.911565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.927e-02;1.066e+00;1.062e+00;6.495e-01;9.063e-02;1.048e+00;4.000e-01;3.726e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.912565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.495e-01;9.063e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.914565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.495e-01;9.063e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.915565;1.048e+00;6.667e-01;6.209e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.916565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.917565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.926e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.918565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.920565;1.048e+00;6.667e-01;6.208e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.062e-02;1.048e+00;4.000e-01;3.725e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.921565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.923565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.925e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.924565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.924e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.926565;1.048e+00;6.667e-01;6.207e-02;6.363e-01;5.924e-02;1.066e+00;1.062e+00;6.495e-01;9.061e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.927565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.924e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.928565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.924e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.724e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.929565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.931565;1.048e+00;6.667e-01;6.206e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.932565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.060e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.933565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.934565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.923e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.935565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.936565;1.048e+00;6.667e-01;6.205e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.937565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.059e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.938565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.723e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.939565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.940565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.922e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.941565;1.048e+00;6.667e-01;6.204e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.942565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.943565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.058e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.944565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.946565;1.048e+00;6.667e-01;6.203e-02;6.363e-01;5.921e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.722e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.947565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.949565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.057e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.950565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.951565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.920e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.952565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.953565;1.048e+00;6.667e-01;6.202e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.954565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.056e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.955565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.956565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.919e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.721e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.957565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.958565;1.048e+00;6.667e-01;6.201e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.959565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.960565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.055e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.961565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.963565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.918e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.964565;1.048e+00;6.667e-01;6.200e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.720e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.965565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.966565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.054e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.967565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.968565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.917e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.969565;1.048e+00;6.667e-01;6.199e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.970565;1.048e+00;6.667e-01;6.198e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.972565;1.048e+00;6.667e-01;6.198e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.053e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.973565;1.048e+00;6.667e-01;6.198e-02;6.363e-01;5.916e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.974565;1.048e+00;6.667e-01;6.198e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.719e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.975565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.977565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.052e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.978565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.979565;1.048e+00;6.667e-01;6.197e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.980565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.915e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.981565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.982565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.718e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.983565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.984565;1.048e+00;6.667e-01;6.196e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.051e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.985565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.914e-02;1.066e+00;1.062e+00;6.495e-01;9.050e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.986565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.913e-02;1.066e+00;1.062e+00;6.495e-01;9.050e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.989565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.913e-02;1.066e+00;1.062e+00;6.495e-01;9.050e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.990565;1.048e+00;6.667e-01;6.195e-02;6.363e-01;5.913e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.991565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.717e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.992565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.994565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.049e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.995565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.996565;1.048e+00;6.667e-01;6.194e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.997565;1.048e+00;6.667e-01;6.193e-02;6.363e-01;5.912e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
27.998565;1.048e+00;6.667e-01;6.193e-02;6.363e-01;5.911e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.001565;1.048e+00;6.667e-01;6.193e-02;6.363e-01;5.911e-02;1.066e+00;1.062e+00;6.495e-01;9.048e-02;1.048e+00;4.000e-01;3.716e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.002565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.911e-02;1.066e+00;1.062e+00;6.495e-01;9.047e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.003565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.910e-02;1.066e+00;1.062e+00;6.495e-01;9.047e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.006565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.910e-02;1.066e+00;1.062e+00;6.495e-01;9.047e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.007565;1.048e+00;6.667e-01;6.192e-02;6.363e-01;5.910e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.008565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.009565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.715e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.010565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.012565;1.048e+00;6.667e-01;6.191e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.046e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.013565;1.048e+00;6.667e-01;6.190e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.014565;1.048e+00;6.667e-01;6.190e-02;6.363e-01;5.909e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.015565;1.048e+00;6.667e-01;6.190e-02;6.363e-01;5.908e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.017565;1.048e+00;6.667e-01;6.190e-02;6.363e-01;5.908e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.018565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.908e-02;1.066e+00;1.062e+00;6.495e-01;9.045e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.019565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.908e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.714e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.020565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.022565;1.048e+00;6.667e-01;6.189e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
