time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.023565;1.048e+00;6.667e-01;6.188e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.024565;1.048e+00;6.667e-01;6.188e-02;6.363e-01;5.907e-02;1.066e+00;1.062e+00;6.495e-01;9.044e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.025565;1.048e+00;6.667e-01;6.188e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.027565;1.048e+00;6.667e-01;6.188e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.713e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.028565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.029565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.043e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.030565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.906e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.031565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.033565;1.048e+00;6.667e-01;6.187e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.034565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.035565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.042e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.036565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.905e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.037565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.712e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.038565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.039565;1.048e+00;6.667e-01;6.186e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.040565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.041565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.904e-02;1.066e+00;1.062e+00;6.495e-01;9.041e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.042565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.044565;1.048e+00;6.667e-01;6.185e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.045565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.711e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.046565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.040e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.047565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.903e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.048565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.049565;1.048e+00;6.667e-01;6.184e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.050565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.052565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.039e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.053565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.902e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.054565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.055565;1.048e+00;6.667e-01;6.183e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.710e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.056565;1.048e+00;6.667e-01;6.182e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.057565;1.048e+00;6.667e-01;6.182e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.038e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.058565;1.048e+00;6.667e-01;6.182e-02;6.363e-01;5.901e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.059565;1.048e+00;6.667e-01;6.182e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.060565;1.048e+00;6.667e-01;6.181e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.063565;1.048e+00;6.667e-01;6.181e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.709e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.064565;1.048e+00;6.667e-01;6.181e-02;6.363e-01;5.900e-02;1.066e+00;1.062e+00;6.495e-01;9.037e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.065565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.899e-02;1.066e+00;1.062e+00;6.495e-01;9.036e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.069565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.899e-02;1.066e+00;1.062e+00;6.495e-01;9.036e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.070565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.899e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.071565;1.048e+00;6.667e-01;6.180e-02;6.363e-01;5.898e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.072565;1.048e+00;6.667e-01;6.179e-02;6.363e-01;5.898e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.708e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.073565;1.048e+00;6.667e-01;6.179e-02;6.363e-01;5.898e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.075565;1.048e+00;6.667e-01;6.179e-02;6.363e-01;5.898e-02;1.066e+00;1.062e+00;6.495e-01;9.035e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.076565;1.048e+00;6.667e-01;6.178e-02;6.363e-01;5.897e-02;1.066e+00;1.062e+00;6.495e-01;9.034e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.080565;1.048e+00;6.667e-01;6.178e-02;6.363e-01;5.897e-02;1.066e+00;1.062e+00;6.495e-01;9.034e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.081565;1.048e+00;6.667e-01;6.178e-02;6.363e-01;5.896e-02;1.066e+00;1.062e+00;6.495e-01;9.033e-02;1.048e+00;4.000e-01;3.707e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.082565;1.048e+00;6.667e-01;6.177e-02;6.363e-01;5.896e-02;1.066e+00;1.062e+00;6.495e-01;9.033e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.086565;1.048e+00;6.667e-01;6.177e-02;6.363e-01;5.896e-02;1.066e+00;1.062e+00;6.495e-01;9.033e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.087565;1.048e+00;6.667e-01;6.177e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.088565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.089565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.706e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.090565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.092565;1.048e+00;6.667e-01;6.176e-02;6.363e-01;5.895e-02;1.066e+00;1.062e+00;6.495e-01;9.032e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.093565;1.048e+00;6.667e-01;6.175e-02;6.363e-01;5.894e-02;1.066e+00;1.062e+00;6.495e-01;9.031e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.096565;1.048e+00;6.667e-01;6.175e-02;6.363e-01;5.894e-02;1.066e+00;1.062e+00;6.495e-01;9.031e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.097565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.894e-02;1.066e+00;1.062e+00;6.495e-01;9.031e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.098565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.099565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.705e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.100565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.102565;1.048e+00;6.667e-01;6.174e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.103565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.893e-02;1.066e+00;1.062e+00;6.495e-01;9.030e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.104565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.107565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.704e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.108565;1.048e+00;6.667e-01;6.173e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.109565;1.048e+00;6.667e-01;6.172e-02;6.363e-01;5.892e-02;1.066e+00;1.062e+00;6.495e-01;9.029e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.110565;1.048e+00;6.667e-01;6.172e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.112565;1.048e+00;6.667e-01;6.172e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.113565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.114565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.891e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.115565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.028e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.116565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.117565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.703e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.118565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.119565;1.048e+00;6.667e-01;6.171e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.120565;1.048e+00;6.667e-01;6.170e-02;6.363e-01;5.890e-02;1.066e+00;1.062e+00;6.495e-01;9.027e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.121565;1.048e+00;6.667e-01;6.170e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.124565;1.048e+00;6.667e-01;6.170e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.125565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.702e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.126565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.889e-02;1.066e+00;1.062e+00;6.495e-01;9.026e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.127565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.129565;1.048e+00;6.667e-01;6.169e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.130565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.131565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.888e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.132565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.887e-02;1.066e+00;1.062e+00;6.495e-01;9.025e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.133565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.887e-02;1.066e+00;1.062e+00;6.495e-01;9.024e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.135565;1.048e+00;6.667e-01;6.168e-02;6.363e-01;5.887e-02;1.066e+00;1.062e+00;6.495e-01;9.024e-02;1.048e+00;4.000e-01;3.701e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.136565;1.048e+00;6.667e-01;6.167e-02;6.363e-01;5.887e-02;1.066e+00;1.062e+00;6.495e-01;9.024e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.137565;1.048e+00;6.667e-01;6.167e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.024e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.138565;1.048e+00;6.667e-01;6.167e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.139565;1.048e+00;6.667e-01;6.167e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.140565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.143565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.886e-02;1.066e+00;1.062e+00;6.495e-01;9.023e-02;1.048e+00;4.000e-01;3.700e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.144565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.145565;1.048e+00;6.667e-01;6.166e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.146565;1.048e+00;6.667e-01;6.165e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.148565;1.048e+00;6.667e-01;6.165e-02;6.363e-01;5.885e-02;1.066e+00;1.062e+00;6.495e-01;9.022e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.149565;1.048e+00;6.667e-01;6.165e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.150565;1.048e+00;6.667e-01;6.165e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.151565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.699e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.152565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.153565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.884e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.154565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.021e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.155565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.156565;1.048e+00;6.667e-01;6.164e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.157565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.158565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.883e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.159565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.160565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.020e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.161565;1.048e+00;6.667e-01;6.163e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.698e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.162565;1.048e+00;6.667e-01;6.162e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.165565;1.048e+00;6.667e-01;6.162e-02;6.363e-01;5.882e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.166565;1.048e+00;6.667e-01;6.162e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.019e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.167565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.169565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.697e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.170565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.881e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.171565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.880e-02;1.066e+00;1.062e+00;6.495e-01;9.018e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.172565;1.048e+00;6.667e-01;6.161e-02;6.363e-01;5.880e-02;1.066e+00;1.062e+00;6.495e-01;9.017e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.173565;1.048e+00;6.667e-01;6.160e-02;6.363e-01;5.880e-02;1.066e+00;1.062e+00;6.495e-01;9.017e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.175565;1.048e+00;6.667e-01;6.160e-02;6.363e-01;5.880e-02;1.066e+00;1.062e+00;6.495e-01;9.017e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.176565;1.048e+00;6.667e-01;6.160e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.017e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.177565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.179565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.696e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.180565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.181565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.879e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.182565;1.048e+00;6.667e-01;6.159e-02;6.363e-01;5.878e-02;1.066e+00;1.062e+00;6.495e-01;9.016e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.183565;1.048e+00;6.667e-01;6.158e-02;6.363e-01;5.878e-02;1.066e+00;1.062e+00;6.495e-01;9.015e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.187565;1.048e+00;6.667e-01;6.158e-02;6.363e-01;5.878e-02;1.066e+00;1.062e+00;6.495e-01;9.015e-02;1.048e+00;4.000e-01;3.695e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.188565;1.048e+00;6.667e-01;6.157e-02;6.363e-01;5.877e-02;1.066e+00;1.062e+00;6.495e-01;9.015e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.189565;1.048e+00;6.667e-01;6.157e-02;6.363e-01;5.877e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.192565;1.048e+00;6.667e-01;6.157e-02;6.363e-01;5.877e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.193565;1.048e+00;6.667e-01;6.157e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.194565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.014e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.195565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.196565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.694e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.197565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.198565;1.048e+00;6.667e-01;6.156e-02;6.363e-01;5.876e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.199565;1.048e+00;6.667e-01;6.155e-02;6.363e-01;5.875e-02;1.066e+00;1.062e+00;6.495e-01;9.013e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.200565;1.048e+00;6.667e-01;6.155e-02;6.363e-01;5.875e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.203565;1.048e+00;6.667e-01;6.155e-02;6.363e-01;5.875e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.204565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.693e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.205565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.012e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.206565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.209565;1.048e+00;6.667e-01;6.154e-02;6.363e-01;5.874e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.210565;1.048e+00;6.667e-01;6.153e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.211565;1.048e+00;6.667e-01;6.153e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.011e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.212565;1.048e+00;6.667e-01;6.153e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.010e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.214565;1.048e+00;6.667e-01;6.153e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.010e-02;1.048e+00;4.000e-01;3.692e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.215565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.873e-02;1.066e+00;1.062e+00;6.495e-01;9.010e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.216565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.872e-02;1.066e+00;1.062e+00;6.495e-01;9.010e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.217565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.872e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.219565;1.048e+00;6.667e-01;6.152e-02;6.363e-01;5.872e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.220565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.872e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.221565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.222565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.009e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.223565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.691e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.224565;1.048e+00;6.667e-01;6.151e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.225565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.871e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.226565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.227565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.008e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.228565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.230565;1.048e+00;6.667e-01;6.150e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.231565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.870e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.690e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.232565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.233565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.007e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.234565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.235565;1.048e+00;6.667e-01;6.149e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.236565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.237565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.869e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.238565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.239565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.006e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.240565;1.048e+00;6.667e-01;6.148e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.689e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.241565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.242565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.868e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.243565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.867e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.245565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.867e-02;1.066e+00;1.062e+00;6.495e-01;9.005e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.246565;1.048e+00;6.667e-01;6.147e-02;6.363e-01;5.867e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.247565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.867e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.248565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.688e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.249565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.250565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.004e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.251565;1.048e+00;6.667e-01;6.146e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.252565;1.048e+00;6.667e-01;6.145e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.254565;1.048e+00;6.667e-01;6.145e-02;6.363e-01;5.866e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.255565;1.048e+00;6.667e-01;6.145e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.256565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.003e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.257565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.258565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.687e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.259565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.865e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.260565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.261565;1.048e+00;6.667e-01;6.144e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.002e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.262565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.264565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.864e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.265565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.266565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.686e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.267565;1.048e+00;6.667e-01;6.143e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.001e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.268565;1.048e+00;6.667e-01;6.142e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.270565;1.048e+00;6.667e-01;6.142e-02;6.363e-01;5.863e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.271565;1.048e+00;6.667e-01;6.142e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.272565;1.048e+00;6.667e-01;6.142e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.273565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;9.000e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.274565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.276565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.862e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.685e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.277565;1.048e+00;6.667e-01;6.141e-02;6.363e-01;5.861e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.278565;1.048e+00;6.667e-01;6.140e-02;6.363e-01;5.861e-02;1.066e+00;1.062e+00;6.495e-01;8.999e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.279565;1.048e+00;6.667e-01;6.140e-02;6.363e-01;5.861e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.281565;1.048e+00;6.667e-01;6.140e-02;6.363e-01;5.861e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.282565;1.048e+00;6.667e-01;6.140e-02;6.364e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.283565;1.048e+00;6.667e-01;6.140e-02;6.364e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.284565;1.048e+00;6.667e-01;6.139e-02;6.364e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.998e-02;1.048e+00;4.000e-01;3.684e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.285565;1.048e+00;6.667e-01;6.139e-02;6.364e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.286565;1.048e+00;6.667e-01;6.139e-02;6.364e-01;5.860e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.287565;1.048e+00;6.667e-01;6.139e-02;6.364e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.288565;1.048e+00;6.667e-01;6.139e-02;6.364e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.289565;1.048e+00;6.667e-01;6.138e-02;6.364e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.997e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.290565;1.048e+00;6.667e-01;6.138e-02;6.364e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.292565;1.048e+00;6.667e-01;6.138e-02;6.364e-01;5.859e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.683e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.293565;1.048e+00;6.667e-01;6.137e-02;6.364e-01;5.858e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.296565;1.048e+00;6.667e-01;6.137e-02;6.364e-01;5.858e-02;1.066e+00;1.062e+00;6.495e-01;8.996e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.297565;1.048e+00;6.667e-01;6.137e-02;6.364e-01;5.858e-02;1.066e+00;1.062e+00;6.495e-01;8.995e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.298565;1.048e+00;6.667e-01;6.137e-02;6.364e-01;5.858e-02;1.066e+00;1.062e+00;6.495e-01;8.995e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.299565;1.048e+00;6.667e-01;6.136e-02;6.364e-01;5.857e-02;1.066e+00;1.062e+00;6.495e-01;8.995e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.301565;1.048e+00;6.667e-01;6.136e-02;6.364e-01;5.857e-02;1.066e+00;1.062e+00;6.495e-01;8.995e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.302565;1.048e+00;6.667e-01;6.136e-02;6.364e-01;5.857e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.682e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.303565;1.048e+00;6.667e-01;6.136e-02;6.364e-01;5.857e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.304565;1.048e+00;6.667e-01;6.135e-02;6.364e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.306565;1.048e+00;6.667e-01;6.135e-02;6.364e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.994e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.307565;1.048e+00;6.667e-01;6.135e-02;6.364e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.309565;1.048e+00;6.667e-01;6.135e-02;6.364e-01;5.856e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.310565;1.048e+00;6.667e-01;6.134e-02;6.364e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.681e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.311565;1.048e+00;6.667e-01;6.134e-02;6.364e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.312565;1.048e+00;6.667e-01;6.134e-02;6.364e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.993e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.313565;1.048e+00;6.667e-01;6.134e-02;6.364e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.314565;1.048e+00;6.667e-01;6.134e-02;6.364e-01;5.855e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.315565;1.048e+00;6.667e-01;6.133e-02;6.364e-01;5.854e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.317565;1.048e+00;6.667e-01;6.133e-02;6.364e-01;5.854e-02;1.066e+00;1.062e+00;6.495e-01;8.992e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.318565;1.048e+00;6.667e-01;6.133e-02;6.364e-01;5.854e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.320565;1.048e+00;6.667e-01;6.133e-02;6.364e-01;5.854e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.680e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.321565;1.048e+00;6.667e-01;6.132e-02;6.364e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.324565;1.048e+00;6.667e-01;6.132e-02;6.364e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.991e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.325565;1.048e+00;6.667e-01;6.132e-02;6.364e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.326565;1.048e+00;6.667e-01;6.131e-02;6.364e-01;5.853e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.327565;1.048e+00;6.667e-01;6.131e-02;6.364e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.328565;1.048e+00;6.667e-01;6.131e-02;6.364e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.679e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.329565;1.048e+00;6.667e-01;6.131e-02;6.364e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.990e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.330565;1.048e+00;6.667e-01;6.131e-02;6.364e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.331565;1.048e+00;6.667e-01;6.130e-02;6.364e-01;5.852e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.332565;1.048e+00;6.667e-01;6.130e-02;6.364e-01;5.851e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.335565;1.048e+00;6.667e-01;6.130e-02;6.364e-01;5.851e-02;1.066e+00;1.062e+00;6.495e-01;8.989e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.336565;1.048e+00;6.667e-01;6.129e-02;6.364e-01;5.851e-02;1.066e+00;1.062e+00;6.495e-01;8.988e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.337565;1.048e+00;6.667e-01;6.129e-02;6.364e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.988e-02;1.048e+00;4.000e-01;3.678e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.338565;1.048e+00;6.667e-01;6.129e-02;6.364e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.988e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.340565;1.048e+00;6.667e-01;6.129e-02;6.364e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.988e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
