time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.341565;1.048e+00;6.667e-01;6.128e-02;6.364e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.343565;1.048e+00;6.667e-01;6.128e-02;6.364e-01;5.850e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.344565;1.048e+00;6.667e-01;6.128e-02;6.364e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.345565;1.048e+00;6.667e-01;6.128e-02;6.364e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.987e-02;1.048e+00;4.000e-01;3.677e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.346565;1.048e+00;6.667e-01;6.128e-02;6.364e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.347565;1.048e+00;6.667e-01;6.127e-02;6.364e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.348565;1.048e+00;6.667e-01;6.127e-02;6.364e-01;5.849e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.349565;1.048e+00;6.667e-01;6.127e-02;6.364e-01;5.848e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.351565;1.048e+00;6.667e-01;6.127e-02;6.364e-01;5.848e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.352565;1.048e+00;6.667e-01;6.126e-02;6.364e-01;5.848e-02;1.066e+00;1.062e+00;6.495e-01;8.986e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.353565;1.048e+00;6.667e-01;6.126e-02;6.364e-01;5.848e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.354565;1.048e+00;6.667e-01;6.126e-02;6.364e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.355565;1.048e+00;6.667e-01;6.126e-02;6.364e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.676e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.356565;1.048e+00;6.667e-01;6.126e-02;6.364e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.357565;1.048e+00;6.667e-01;6.126e-02;6.364e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.985e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.358565;1.048e+00;6.667e-01;6.125e-02;6.364e-01;5.847e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.359565;1.048e+00;6.667e-01;6.125e-02;6.364e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.362565;1.048e+00;6.667e-01;6.125e-02;6.364e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.363565;1.048e+00;6.667e-01;6.124e-02;6.364e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.984e-02;1.048e+00;4.000e-01;3.675e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.364565;1.048e+00;6.667e-01;6.124e-02;6.364e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.365565;1.048e+00;6.667e-01;6.124e-02;6.364e-01;5.846e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.366565;1.048e+00;6.667e-01;6.124e-02;6.364e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.367565;1.048e+00;6.667e-01;6.124e-02;6.364e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.368565;1.048e+00;6.667e-01;6.123e-02;6.364e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.983e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.369565;1.048e+00;6.667e-01;6.123e-02;6.364e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.370565;1.048e+00;6.667e-01;6.123e-02;6.364e-01;5.845e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.371565;1.048e+00;6.667e-01;6.123e-02;6.364e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.372565;1.048e+00;6.667e-01;6.123e-02;6.364e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.674e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.373565;1.048e+00;6.667e-01;6.122e-02;6.364e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.374565;1.048e+00;6.667e-01;6.122e-02;6.364e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.982e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.375565;1.048e+00;6.667e-01;6.122e-02;6.364e-01;5.844e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.376565;1.048e+00;6.667e-01;6.122e-02;6.364e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.377565;1.048e+00;6.667e-01;6.122e-02;6.364e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.378565;1.048e+00;6.667e-01;6.121e-02;6.364e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.380565;1.048e+00;6.667e-01;6.121e-02;6.364e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.981e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.381565;1.048e+00;6.667e-01;6.121e-02;6.364e-01;5.843e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.673e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.382565;1.048e+00;6.667e-01;6.121e-02;6.364e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.383565;1.048e+00;6.667e-01;6.121e-02;6.364e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.384565;1.048e+00;6.667e-01;6.120e-02;6.364e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.386565;1.048e+00;6.667e-01;6.120e-02;6.364e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.980e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.387565;1.048e+00;6.667e-01;6.120e-02;6.364e-01;5.842e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.388565;1.048e+00;6.667e-01;6.120e-02;6.364e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.389565;1.048e+00;6.667e-01;6.119e-02;6.364e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.672e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.390565;1.048e+00;6.667e-01;6.119e-02;6.364e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.391565;1.048e+00;6.667e-01;6.119e-02;6.364e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.979e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.392565;1.048e+00;6.667e-01;6.119e-02;6.364e-01;5.841e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.393565;1.048e+00;6.667e-01;6.119e-02;6.364e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.394565;1.048e+00;6.667e-01;6.119e-02;6.364e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.395565;1.048e+00;6.667e-01;6.118e-02;6.364e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.396565;1.048e+00;6.667e-01;6.118e-02;6.364e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.978e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.397565;1.048e+00;6.667e-01;6.118e-02;6.364e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.398565;1.048e+00;6.667e-01;6.118e-02;6.364e-01;5.840e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.399565;1.048e+00;6.667e-01;6.118e-02;6.364e-01;5.839e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.671e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.400565;1.048e+00;6.667e-01;6.117e-02;6.364e-01;5.839e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.402565;1.048e+00;6.667e-01;6.117e-02;6.364e-01;5.839e-02;1.066e+00;1.062e+00;6.495e-01;8.977e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.403565;1.048e+00;6.667e-01;6.117e-02;6.364e-01;5.839e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.404565;1.048e+00;6.667e-01;6.117e-02;6.364e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.405565;1.048e+00;6.667e-01;6.116e-02;6.364e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.407565;1.048e+00;6.667e-01;6.116e-02;6.364e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.670e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.408565;1.048e+00;6.667e-01;6.116e-02;6.364e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.976e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.409565;1.048e+00;6.667e-01;6.116e-02;6.364e-01;5.838e-02;1.066e+00;1.062e+00;6.495e-01;8.975e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.410565;1.048e+00;6.667e-01;6.116e-02;6.364e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.975e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.411565;1.048e+00;6.667e-01;6.115e-02;6.364e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.975e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.414565;1.048e+00;6.667e-01;6.115e-02;6.364e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.975e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.415565;1.048e+00;6.667e-01;6.114e-02;6.364e-01;5.837e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.416565;1.048e+00;6.667e-01;6.114e-02;6.364e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.417565;1.048e+00;6.667e-01;6.114e-02;6.364e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.669e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.418565;1.048e+00;6.667e-01;6.114e-02;6.364e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.419565;1.048e+00;6.667e-01;6.114e-02;6.364e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.974e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.420565;1.048e+00;6.667e-01;6.114e-02;6.364e-01;5.836e-02;1.066e+00;1.062e+00;6.495e-01;8.973e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.421565;1.048e+00;6.667e-01;6.113e-02;6.364e-01;5.835e-02;1.066e+00;1.062e+00;6.495e-01;8.973e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.425565;1.048e+00;6.667e-01;6.113e-02;6.364e-01;5.835e-02;1.066e+00;1.062e+00;6.495e-01;8.973e-02;1.048e+00;4.000e-01;3.668e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.426565;1.048e+00;6.667e-01;6.112e-02;6.364e-01;5.835e-02;1.066e+00;1.062e+00;6.495e-01;8.972e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.427565;1.048e+00;6.667e-01;6.112e-02;6.364e-01;5.834e-02;1.066e+00;1.062e+00;6.495e-01;8.972e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.431565;1.048e+00;6.667e-01;6.112e-02;6.364e-01;5.834e-02;1.066e+00;1.062e+00;6.495e-01;8.972e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.432565;1.048e+00;6.667e-01;6.111e-02;6.364e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.434565;1.048e+00;6.667e-01;6.111e-02;6.364e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.667e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.435565;1.048e+00;6.667e-01;6.111e-02;6.364e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.436565;1.048e+00;6.667e-01;6.111e-02;6.364e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.971e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.437565;1.048e+00;6.667e-01;6.110e-02;6.364e-01;5.833e-02;1.066e+00;1.062e+00;6.495e-01;8.970e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.438565;1.048e+00;6.667e-01;6.110e-02;6.364e-01;5.832e-02;1.066e+00;1.062e+00;6.495e-01;8.970e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.441565;1.048e+00;6.667e-01;6.110e-02;6.364e-01;5.832e-02;1.066e+00;1.062e+00;6.495e-01;8.970e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.442565;1.048e+00;6.667e-01;6.109e-02;6.364e-01;5.832e-02;1.066e+00;1.062e+00;6.495e-01;8.970e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.443565;1.048e+00;6.667e-01;6.109e-02;6.364e-01;5.831e-02;1.066e+00;1.062e+00;6.495e-01;8.969e-02;1.048e+00;4.000e-01;3.666e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.444565;1.048e+00;6.667e-01;6.109e-02;6.364e-01;5.831e-02;1.066e+00;1.062e+00;6.495e-01;8.969e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.447565;1.048e+00;6.667e-01;6.109e-02;6.364e-01;5.831e-02;1.066e+00;1.062e+00;6.495e-01;8.969e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.448565;1.048e+00;6.667e-01;6.108e-02;6.364e-01;5.831e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.449565;1.048e+00;6.667e-01;6.108e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.451565;1.048e+00;6.667e-01;6.108e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.665e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.452565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.453565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.968e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.454565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.830e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.455565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.829e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.457565;1.048e+00;6.667e-01;6.107e-02;6.364e-01;5.829e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.458565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.829e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.459565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.829e-02;1.066e+00;1.062e+00;6.495e-01;8.967e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.460565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.461565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.664e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.462565;1.048e+00;6.667e-01;6.106e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.463565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.464565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.828e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.465565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.966e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.466565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.965e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.468565;1.048e+00;6.667e-01;6.105e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.965e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.469565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.965e-02;1.048e+00;4.000e-01;3.663e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.470565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.965e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.471565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.827e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.472565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.473565;1.048e+00;6.667e-01;6.104e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.474565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.475565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.964e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.476565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.826e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.477565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.825e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.479565;1.048e+00;6.667e-01;6.103e-02;6.364e-01;5.825e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.662e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.480565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.825e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.481565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.825e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.482565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.963e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.483565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.962e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.484565;1.048e+00;6.667e-01;6.102e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.962e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.485565;1.048e+00;6.667e-01;6.101e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.962e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.487565;1.048e+00;6.667e-01;6.101e-02;6.364e-01;5.824e-02;1.066e+00;1.062e+00;6.495e-01;8.962e-02;1.048e+00;4.000e-01;3.661e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.488565;1.048e+00;6.667e-01;6.101e-02;6.364e-01;5.823e-02;1.066e+00;1.062e+00;6.495e-01;8.961e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.489565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.823e-02;1.066e+00;1.062e+00;6.495e-01;8.961e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.493565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.823e-02;1.066e+00;1.062e+00;6.495e-01;8.961e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.494565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.495565;1.048e+00;6.667e-01;6.100e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.496565;1.048e+00;6.667e-01;6.099e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.660e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.497565;1.048e+00;6.667e-01;6.099e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.498565;1.048e+00;6.667e-01;6.099e-02;6.364e-01;5.822e-02;1.066e+00;1.062e+00;6.495e-01;8.960e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.499565;1.048e+00;6.667e-01;6.099e-02;6.364e-01;5.821e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.500565;1.048e+00;6.667e-01;6.098e-02;6.364e-01;5.821e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.503565;1.048e+00;6.667e-01;6.098e-02;6.364e-01;5.821e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.504565;1.048e+00;6.667e-01;6.098e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.659e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.505565;1.048e+00;6.667e-01;6.098e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.959e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.506565;1.048e+00;6.667e-01;6.097e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.958e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.510565;1.048e+00;6.667e-01;6.097e-02;6.364e-01;5.820e-02;1.066e+00;1.062e+00;6.495e-01;8.958e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.511565;1.048e+00;6.667e-01;6.097e-02;6.364e-01;5.819e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.512565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.819e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.514565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.819e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.658e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.515565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.819e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.516565;1.048e+00;6.667e-01;6.096e-02;6.364e-01;5.818e-02;1.066e+00;1.062e+00;6.495e-01;8.957e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.517565;1.048e+00;6.667e-01;6.095e-02;6.364e-01;5.818e-02;1.066e+00;1.062e+00;6.495e-01;8.956e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.520565;1.048e+00;6.667e-01;6.095e-02;6.364e-01;5.818e-02;1.066e+00;1.062e+00;6.495e-01;8.956e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.521565;1.048e+00;6.667e-01;6.095e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.956e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.522565;1.048e+00;6.667e-01;6.094e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.955e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.523565;1.048e+00;6.667e-01;6.094e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.955e-02;1.048e+00;4.000e-01;3.657e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.524565;1.048e+00;6.667e-01;6.094e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.955e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.527565;1.048e+00;6.667e-01;6.094e-02;6.364e-01;5.817e-02;1.066e+00;1.062e+00;6.495e-01;8.955e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.528565;1.048e+00;6.667e-01;6.093e-02;6.364e-01;5.816e-02;1.066e+00;1.062e+00;6.495e-01;8.954e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.531565;1.048e+00;6.667e-01;6.093e-02;6.364e-01;5.816e-02;1.066e+00;1.062e+00;6.495e-01;8.954e-02;1.048e+00;4.000e-01;3.656e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.532565;1.048e+00;6.667e-01;6.092e-02;6.364e-01;5.816e-02;1.066e+00;1.062e+00;6.495e-01;8.954e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.533565;1.048e+00;6.667e-01;6.092e-02;6.364e-01;5.815e-02;1.066e+00;1.062e+00;6.495e-01;8.954e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.534565;1.048e+00;6.667e-01;6.092e-02;6.364e-01;5.815e-02;1.066e+00;1.062e+00;6.495e-01;8.953e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.536565;1.048e+00;6.667e-01;6.092e-02;6.364e-01;5.815e-02;1.066e+00;1.062e+00;6.495e-01;8.953e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.537565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.815e-02;1.066e+00;1.062e+00;6.495e-01;8.953e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.538565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.953e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.539565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.541565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.655e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.542565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.543565;1.048e+00;6.667e-01;6.091e-02;6.364e-01;5.814e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.544565;1.048e+00;6.667e-01;6.090e-02;6.364e-01;5.813e-02;1.066e+00;1.062e+00;6.495e-01;8.952e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.545565;1.048e+00;6.667e-01;6.090e-02;6.364e-01;5.813e-02;1.066e+00;1.062e+00;6.495e-01;8.951e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.548565;1.048e+00;6.667e-01;6.090e-02;6.364e-01;5.813e-02;1.066e+00;1.062e+00;6.495e-01;8.951e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.549565;1.048e+00;6.667e-01;6.089e-02;6.364e-01;5.813e-02;1.066e+00;1.062e+00;6.495e-01;8.951e-02;1.048e+00;4.000e-01;3.654e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.550565;1.048e+00;6.667e-01;6.089e-02;6.364e-01;5.812e-02;1.066e+00;1.062e+00;6.495e-01;8.951e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.551565;1.048e+00;6.667e-01;6.089e-02;6.364e-01;5.812e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.553565;1.048e+00;6.667e-01;6.089e-02;6.364e-01;5.812e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.554565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.812e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.555565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.556565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.950e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.557565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.949e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.559565;1.048e+00;6.667e-01;6.088e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.949e-02;1.048e+00;4.000e-01;3.653e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.560565;1.048e+00;6.667e-01;6.087e-02;6.364e-01;5.811e-02;1.066e+00;1.062e+00;6.495e-01;8.949e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.561565;1.048e+00;6.667e-01;6.087e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.949e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.562565;1.048e+00;6.667e-01;6.087e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.564565;1.048e+00;6.667e-01;6.087e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.565565;1.048e+00;6.667e-01;6.086e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.566565;1.048e+00;6.667e-01;6.086e-02;6.364e-01;5.810e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.567565;1.048e+00;6.667e-01;6.086e-02;6.364e-01;5.809e-02;1.066e+00;1.062e+00;6.495e-01;8.948e-02;1.048e+00;4.000e-01;3.652e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.568565;1.048e+00;6.667e-01;6.086e-02;6.364e-01;5.809e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.569565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.809e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.571565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.809e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.572565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.573565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.947e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.574565;1.048e+00;6.667e-01;6.085e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.575565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.576565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.808e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.651e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.577565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.578565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.946e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.579565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.580565;1.048e+00;6.667e-01;6.084e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.581565;1.048e+00;6.667e-01;6.083e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.583565;1.048e+00;6.667e-01;6.083e-02;6.364e-01;5.807e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.584565;1.048e+00;6.667e-01;6.083e-02;6.364e-01;5.806e-02;1.066e+00;1.062e+00;6.495e-01;8.945e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.585565;1.048e+00;6.667e-01;6.083e-02;6.364e-01;5.806e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.650e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.586565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.806e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.588565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.806e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.589565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.590565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.944e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.591565;1.048e+00;6.667e-01;6.082e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.592565;1.048e+00;6.667e-01;6.081e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.593565;1.048e+00;6.667e-01;6.081e-02;6.364e-01;5.805e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.649e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.594565;1.048e+00;6.667e-01;6.081e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.596565;1.048e+00;6.667e-01;6.081e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.943e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.597565;1.048e+00;6.667e-01;6.080e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.942e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.600565;1.048e+00;6.667e-01;6.080e-02;6.364e-01;5.804e-02;1.066e+00;1.062e+00;6.495e-01;8.942e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.601565;1.048e+00;6.667e-01;6.080e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.942e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.602565;1.048e+00;6.667e-01;6.080e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.603565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.648e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.604565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.605565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.803e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.606565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.802e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.607565;1.048e+00;6.667e-01;6.079e-02;6.364e-01;5.802e-02;1.066e+00;1.062e+00;6.495e-01;8.941e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.608565;1.048e+00;6.667e-01;6.078e-02;6.364e-01;5.802e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.610565;1.048e+00;6.667e-01;6.078e-02;6.364e-01;5.802e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.611565;1.048e+00;6.667e-01;6.078e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.647e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.612565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.613565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.940e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.614565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.939e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.616565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.801e-02;1.066e+00;1.062e+00;6.495e-01;8.939e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.617565;1.048e+00;6.667e-01;6.077e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.939e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.618565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.939e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.619565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.621565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.646e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.622565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.800e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.623565;1.048e+00;6.667e-01;6.076e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.624565;1.048e+00;6.667e-01;6.075e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.938e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.625565;1.048e+00;6.667e-01;6.075e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.937e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.628565;1.048e+00;6.667e-01;6.075e-02;6.364e-01;5.799e-02;1.066e+00;1.062e+00;6.495e-01;8.937e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.629565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.798e-02;1.066e+00;1.062e+00;6.495e-01;8.937e-02;1.048e+00;4.000e-01;3.645e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.630565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.798e-02;1.066e+00;1.062e+00;6.495e-01;8.937e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.631565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.798e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.633565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.798e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.634565;1.048e+00;6.667e-01;6.074e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.635565;1.048e+00;6.667e-01;6.073e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.636565;1.048e+00;6.667e-01;6.073e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.936e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.637565;1.048e+00;6.667e-01;6.073e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.935e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.639565;1.048e+00;6.667e-01;6.073e-02;6.364e-01;5.797e-02;1.066e+00;1.062e+00;6.495e-01;8.935e-02;1.048e+00;4.000e-01;3.644e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.640565;1.048e+00;6.667e-01;6.072e-02;6.364e-01;5.796e-02;1.066e+00;1.062e+00;6.495e-01;8.935e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.641565;1.048e+00;6.667e-01;6.072e-02;6.364e-01;5.796e-02;1.066e+00;1.062e+00;6.495e-01;8.935e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.642565;1.048e+00;6.667e-01;6.072e-02;6.364e-01;5.796e-02;1.066e+00;1.062e+00;6.495e-01;8.934e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.645565;1.048e+00;6.667e-01;6.072e-02;6.364e-01;5.796e-02;1.066e+00;1.062e+00;6.495e-01;8.934e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.646565;1.048e+00;6.667e-01;6.071e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.934e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.647565;1.048e+00;6.667e-01;6.071e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.934e-02;1.048e+00;4.000e-01;3.643e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.648565;1.048e+00;6.667e-01;6.071e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.649565;1.048e+00;6.667e-01;6.071e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.650565;1.048e+00;6.667e-01;6.070e-02;6.364e-01;5.795e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.651565;1.048e+00;6.667e-01;6.070e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.653565;1.048e+00;6.667e-01;6.070e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.933e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.654565;1.048e+00;6.667e-01;6.070e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.655565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.656565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.794e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
