time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.657565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.642e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.658565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.932e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.659565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.661565;1.048e+00;6.667e-01;6.069e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.662565;1.048e+00;6.667e-01;6.068e-02;6.364e-01;5.793e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.663565;1.048e+00;6.667e-01;6.068e-02;6.364e-01;5.792e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.665565;1.048e+00;6.667e-01;6.068e-02;6.364e-01;5.792e-02;1.066e+00;1.062e+00;6.495e-01;8.931e-02;1.048e+00;4.000e-01;3.641e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.666565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.792e-02;1.066e+00;1.062e+00;6.495e-01;8.930e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.667565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.792e-02;1.066e+00;1.062e+00;6.495e-01;8.930e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.668565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.930e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.670565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.930e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.671565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.929e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.672565;1.048e+00;6.667e-01;6.067e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.929e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.673565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.791e-02;1.066e+00;1.062e+00;6.495e-01;8.929e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.674565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.496e-01;8.929e-02;1.048e+00;4.000e-01;3.640e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.675565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.496e-01;8.929e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.676565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.496e-01;8.929e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.677565;1.048e+00;6.667e-01;6.066e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.496e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.678565;1.048e+00;6.667e-01;6.065e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.496e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.679565;1.048e+00;6.667e-01;6.065e-02;6.364e-01;5.790e-02;1.066e+00;1.062e+00;6.496e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.680565;1.048e+00;6.667e-01;6.065e-02;6.364e-01;5.789e-02;1.066e+00;1.062e+00;6.496e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.682565;1.048e+00;6.667e-01;6.065e-02;6.364e-01;5.789e-02;1.066e+00;1.062e+00;6.496e-01;8.928e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.683565;1.048e+00;6.667e-01;6.064e-02;6.364e-01;5.789e-02;1.066e+00;1.062e+00;6.496e-01;8.927e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.684565;1.048e+00;6.667e-01;6.064e-02;6.364e-01;5.789e-02;1.066e+00;1.062e+00;6.496e-01;8.927e-02;1.048e+00;4.000e-01;3.639e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.685565;1.048e+00;6.667e-01;6.064e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.496e-01;8.927e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.687565;1.048e+00;6.667e-01;6.064e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.496e-01;8.927e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.688565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.496e-01;8.927e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.689565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.496e-01;8.926e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.690565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.788e-02;1.066e+00;1.062e+00;6.496e-01;8.926e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.691565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.496e-01;8.926e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.692565;1.048e+00;6.667e-01;6.063e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.496e-01;8.926e-02;1.048e+00;4.000e-01;3.638e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.693565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.496e-01;8.926e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.694565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.496e-01;8.925e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.696565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.787e-02;1.066e+00;1.062e+00;6.496e-01;8.925e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.697565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.786e-02;1.066e+00;1.062e+00;6.496e-01;8.925e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.699565;1.048e+00;6.667e-01;6.062e-02;6.364e-01;5.786e-02;1.066e+00;1.062e+00;6.496e-01;8.925e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.700565;1.048e+00;6.667e-01;6.061e-02;6.364e-01;5.786e-02;1.066e+00;1.062e+00;6.496e-01;8.924e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.701565;1.048e+00;6.667e-01;6.061e-02;6.364e-01;5.786e-02;1.066e+00;1.062e+00;6.496e-01;8.924e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.702565;1.048e+00;6.667e-01;6.061e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.496e-01;8.924e-02;1.048e+00;4.000e-01;3.637e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.703565;1.048e+00;6.667e-01;6.061e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.496e-01;8.924e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.704565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.496e-01;8.924e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.705565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.496e-01;8.924e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.706565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.496e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.707565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.785e-02;1.066e+00;1.062e+00;6.496e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.708565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.496e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.710565;1.048e+00;6.667e-01;6.060e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.496e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.711565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.496e-01;8.923e-02;1.048e+00;4.000e-01;3.636e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.712565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.496e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.713565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.784e-02;1.066e+00;1.062e+00;6.496e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.714565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.496e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.715565;1.048e+00;6.667e-01;6.059e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.496e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.716565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.496e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.717565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.496e-01;8.922e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.718565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.496e-01;8.921e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.719565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.783e-02;1.066e+00;1.062e+00;6.496e-01;8.921e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.720565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.496e-01;8.921e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.721565;1.048e+00;6.667e-01;6.058e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.496e-01;8.921e-02;1.048e+00;4.000e-01;3.635e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.722565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.496e-01;8.921e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.723565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.496e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.724565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.782e-02;1.066e+00;1.062e+00;6.496e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.725565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.496e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.726565;1.048e+00;6.667e-01;6.057e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.496e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.727565;1.048e+00;6.667e-01;6.056e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.496e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.729565;1.048e+00;6.667e-01;6.056e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.496e-01;8.920e-02;1.048e+00;4.000e-01;3.634e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.730565;1.048e+00;6.667e-01;6.056e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.496e-01;8.919e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.731565;1.048e+00;6.667e-01;6.056e-02;6.364e-01;5.781e-02;1.066e+00;1.062e+00;6.496e-01;8.919e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.732565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.780e-02;1.066e+00;1.062e+00;6.496e-01;8.919e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.734565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.780e-02;1.066e+00;1.062e+00;6.496e-01;8.919e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.735565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.780e-02;1.066e+00;1.062e+00;6.496e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.736565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.780e-02;1.066e+00;1.062e+00;6.496e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.737565;1.048e+00;6.667e-01;6.055e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.496e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.738565;1.048e+00;6.667e-01;6.054e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.496e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.739565;1.048e+00;6.667e-01;6.054e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.496e-01;8.918e-02;1.048e+00;4.000e-01;3.633e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.740565;1.048e+00;6.667e-01;6.054e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.496e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.741565;1.048e+00;6.667e-01;6.054e-02;6.364e-01;5.779e-02;1.066e+00;1.062e+00;6.496e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.742565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.778e-02;1.066e+00;1.062e+00;6.496e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.746565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.778e-02;1.066e+00;1.062e+00;6.496e-01;8.917e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.747565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.778e-02;1.066e+00;1.062e+00;6.496e-01;8.916e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.748565;1.048e+00;6.667e-01;6.053e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.496e-01;8.916e-02;1.048e+00;4.000e-01;3.632e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.749565;1.048e+00;6.667e-01;6.052e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.496e-01;8.916e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.751565;1.048e+00;6.667e-01;6.052e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.496e-01;8.916e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.752565;1.048e+00;6.667e-01;6.052e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.496e-01;8.915e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.753565;1.048e+00;6.667e-01;6.052e-02;6.364e-01;5.777e-02;1.066e+00;1.062e+00;6.496e-01;8.915e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.754565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.496e-01;8.915e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.756565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.496e-01;8.915e-02;1.048e+00;4.000e-01;3.631e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.757565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.496e-01;8.915e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.758565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.496e-01;8.915e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.759565;1.048e+00;6.667e-01;6.051e-02;6.364e-01;5.776e-02;1.066e+00;1.062e+00;6.496e-01;8.914e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.760565;1.048e+00;6.667e-01;6.050e-02;6.364e-01;5.775e-02;1.066e+00;1.062e+00;6.496e-01;8.914e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.763565;1.048e+00;6.667e-01;6.050e-02;6.364e-01;5.775e-02;1.066e+00;1.062e+00;6.496e-01;8.914e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.764565;1.048e+00;6.667e-01;6.050e-02;6.364e-01;5.775e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.765565;1.048e+00;6.667e-01;6.049e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.766565;1.048e+00;6.667e-01;6.049e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.630e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.767565;1.048e+00;6.667e-01;6.049e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.769565;1.048e+00;6.667e-01;6.049e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.913e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.770565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.771565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.774e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.772565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.773e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.774565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.773e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.629e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.775565;1.048e+00;6.667e-01;6.048e-02;6.364e-01;5.773e-02;1.066e+00;1.062e+00;6.496e-01;8.912e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.776565;1.048e+00;6.667e-01;6.047e-02;6.364e-01;5.773e-02;1.066e+00;1.062e+00;6.496e-01;8.911e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.777565;1.048e+00;6.667e-01;6.047e-02;6.364e-01;5.772e-02;1.066e+00;1.062e+00;6.496e-01;8.911e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.780565;1.048e+00;6.667e-01;6.047e-02;6.364e-01;5.772e-02;1.066e+00;1.062e+00;6.496e-01;8.911e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.781565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.772e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.782565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.772e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.783565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.784565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.628e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.785565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.786565;1.048e+00;6.667e-01;6.046e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.787565;1.048e+00;6.667e-01;6.045e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.910e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.788565;1.048e+00;6.667e-01;6.045e-02;6.364e-01;5.771e-02;1.066e+00;1.062e+00;6.496e-01;8.909e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.789565;1.048e+00;6.667e-01;6.045e-02;6.364e-01;5.770e-02;1.066e+00;1.062e+00;6.496e-01;8.909e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.792565;1.048e+00;6.667e-01;6.045e-02;6.364e-01;5.770e-02;1.066e+00;1.062e+00;6.496e-01;8.909e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.793565;1.048e+00;6.667e-01;6.044e-02;6.364e-01;5.770e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.627e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.794565;1.048e+00;6.667e-01;6.044e-02;6.364e-01;5.770e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.795565;1.048e+00;6.667e-01;6.044e-02;6.364e-01;5.769e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.797565;1.048e+00;6.667e-01;6.044e-02;6.364e-01;5.769e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.798565;1.048e+00;6.667e-01;6.043e-02;6.364e-01;5.769e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.799565;1.048e+00;6.667e-01;6.043e-02;6.364e-01;5.769e-02;1.066e+00;1.062e+00;6.496e-01;8.908e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.800565;1.048e+00;6.667e-01;6.043e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.907e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.803565;1.048e+00;6.667e-01;6.043e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.907e-02;1.048e+00;4.000e-01;3.626e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.804565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.907e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.805565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.806565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.768e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.807565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.767e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.808565;1.048e+00;6.667e-01;6.042e-02;6.364e-01;5.767e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.809565;1.048e+00;6.667e-01;6.041e-02;6.364e-01;5.767e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.811565;1.048e+00;6.667e-01;6.041e-02;6.364e-01;5.767e-02;1.066e+00;1.062e+00;6.496e-01;8.906e-02;1.048e+00;4.000e-01;3.625e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.812565;1.048e+00;6.667e-01;6.041e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.905e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.814565;1.048e+00;6.667e-01;6.041e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.905e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.815565;1.048e+00;6.667e-01;6.040e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.905e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.816565;1.048e+00;6.667e-01;6.040e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.905e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.817565;1.048e+00;6.667e-01;6.040e-02;6.364e-01;5.766e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.818565;1.048e+00;6.667e-01;6.040e-02;6.364e-01;5.765e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.819565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.765e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.821565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.765e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.624e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.822565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.765e-02;1.066e+00;1.062e+00;6.496e-01;8.904e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.823565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.903e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.825565;1.048e+00;6.667e-01;6.039e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.903e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.826565;1.048e+00;6.667e-01;6.038e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.903e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.828565;1.048e+00;6.667e-01;6.038e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.903e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.829565;1.048e+00;6.667e-01;6.038e-02;6.364e-01;5.764e-02;1.066e+00;1.062e+00;6.496e-01;8.902e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.830565;1.048e+00;6.667e-01;6.038e-02;6.364e-01;5.763e-02;1.066e+00;1.062e+00;6.496e-01;8.902e-02;1.048e+00;4.000e-01;3.623e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.831565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.763e-02;1.066e+00;1.062e+00;6.496e-01;8.902e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.833565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.763e-02;1.066e+00;1.062e+00;6.496e-01;8.902e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.834565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.763e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.835565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.836565;1.048e+00;6.667e-01;6.037e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.837565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.839565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.622e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.840565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.762e-02;1.066e+00;1.062e+00;6.496e-01;8.901e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.841565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.900e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.842565;1.048e+00;6.667e-01;6.036e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.900e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.843565;1.048e+00;6.667e-01;6.035e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.900e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.845565;1.048e+00;6.667e-01;6.035e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.900e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.846565;1.048e+00;6.667e-01;6.035e-02;6.364e-01;5.761e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.847565;1.048e+00;6.667e-01;6.035e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.848565;1.048e+00;6.667e-01;6.034e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.849565;1.048e+00;6.667e-01;6.034e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.621e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.850565;1.048e+00;6.667e-01;6.034e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.852565;1.048e+00;6.667e-01;6.034e-02;6.364e-01;5.760e-02;1.066e+00;1.062e+00;6.496e-01;8.899e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.853565;1.048e+00;6.667e-01;6.033e-02;6.364e-01;5.759e-02;1.066e+00;1.062e+00;6.496e-01;8.898e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.857565;1.048e+00;6.667e-01;6.033e-02;6.364e-01;5.759e-02;1.066e+00;1.062e+00;6.496e-01;8.898e-02;1.048e+00;4.000e-01;3.620e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.858565;1.048e+00;6.667e-01;6.032e-02;6.364e-01;5.758e-02;1.066e+00;1.062e+00;6.496e-01;8.897e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.864565;1.048e+00;6.667e-01;6.032e-02;6.364e-01;5.758e-02;1.066e+00;1.062e+00;6.496e-01;8.897e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.865565;1.048e+00;6.667e-01;6.031e-02;6.364e-01;5.757e-02;1.066e+00;1.062e+00;6.496e-01;8.896e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.868565;1.048e+00;6.667e-01;6.031e-02;6.364e-01;5.757e-02;1.066e+00;1.062e+00;6.496e-01;8.896e-02;1.048e+00;4.000e-01;3.619e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.869565;1.048e+00;6.667e-01;6.031e-02;6.364e-01;5.757e-02;1.066e+00;1.062e+00;6.496e-01;8.896e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.870565;1.048e+00;6.667e-01;6.030e-02;6.364e-01;5.756e-02;1.066e+00;1.062e+00;6.496e-01;8.895e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.875565;1.048e+00;6.667e-01;6.030e-02;6.364e-01;5.756e-02;1.066e+00;1.062e+00;6.496e-01;8.895e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.876565;1.048e+00;6.667e-01;6.029e-02;6.364e-01;5.755e-02;1.066e+00;1.062e+00;6.496e-01;8.894e-02;1.048e+00;4.000e-01;3.618e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.877565;1.048e+00;6.667e-01;6.029e-02;6.364e-01;5.755e-02;1.066e+00;1.062e+00;6.496e-01;8.894e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.881565;1.048e+00;6.667e-01;6.029e-02;6.364e-01;5.755e-02;1.066e+00;1.062e+00;6.496e-01;8.894e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.882565;1.048e+00;6.667e-01;6.028e-02;6.364e-01;5.754e-02;1.066e+00;1.062e+00;6.496e-01;8.893e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.886565;1.048e+00;6.667e-01;6.028e-02;6.364e-01;5.754e-02;1.066e+00;1.062e+00;6.496e-01;8.893e-02;1.048e+00;4.000e-01;3.617e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.887565;1.048e+00;6.667e-01;6.027e-02;6.364e-01;5.754e-02;1.066e+00;1.062e+00;6.496e-01;8.893e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.888565;1.048e+00;6.667e-01;6.027e-02;6.364e-01;5.753e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.891565;1.048e+00;6.667e-01;6.027e-02;6.364e-01;5.753e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.892565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.753e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.893565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.753e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.894565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.892e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.895565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.616e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.896565;1.048e+00;6.667e-01;6.026e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.897565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.898565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.752e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.899565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.891e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.900565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.902565;1.048e+00;6.667e-01;6.025e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.903565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.904565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.615e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.905565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.751e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.906565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.890e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.907565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.889e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.909565;1.048e+00;6.667e-01;6.024e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.889e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.910565;1.048e+00;6.667e-01;6.023e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.889e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.911565;1.048e+00;6.667e-01;6.023e-02;6.364e-01;5.750e-02;1.066e+00;1.062e+00;6.496e-01;8.889e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.912565;1.048e+00;6.667e-01;6.023e-02;6.364e-01;5.749e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.914565;1.048e+00;6.667e-01;6.023e-02;6.364e-01;5.749e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.614e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.915565;1.048e+00;6.667e-01;6.022e-02;6.364e-01;5.749e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.916565;1.048e+00;6.667e-01;6.022e-02;6.364e-01;5.749e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.917565;1.048e+00;6.667e-01;6.022e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.888e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.918565;1.048e+00;6.667e-01;6.022e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.920565;1.048e+00;6.667e-01;6.022e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.921565;1.048e+00;6.667e-01;6.021e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.923565;1.048e+00;6.667e-01;6.021e-02;6.364e-01;5.748e-02;1.066e+00;1.062e+00;6.496e-01;8.887e-02;1.048e+00;4.000e-01;3.613e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.924565;1.048e+00;6.667e-01;6.021e-02;6.364e-01;5.747e-02;1.066e+00;1.062e+00;6.496e-01;8.886e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.926565;1.048e+00;6.667e-01;6.021e-02;6.364e-01;5.747e-02;1.066e+00;1.062e+00;6.496e-01;8.886e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.927565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.747e-02;1.066e+00;1.062e+00;6.496e-01;8.886e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.928565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.747e-02;1.066e+00;1.062e+00;6.496e-01;8.886e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.929565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.886e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.930565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.931565;1.048e+00;6.667e-01;6.020e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.932565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.933565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.612e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.934565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.746e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.935565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.936565;1.048e+00;6.667e-01;6.019e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.885e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.937565;1.048e+00;6.667e-01;6.018e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.884e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.941565;1.048e+00;6.667e-01;6.018e-02;6.364e-01;5.745e-02;1.066e+00;1.062e+00;6.496e-01;8.884e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.942565;1.048e+00;6.667e-01;6.018e-02;6.364e-01;5.744e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.611e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.943565;1.048e+00;6.667e-01;6.017e-02;6.364e-01;5.744e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.946565;1.048e+00;6.667e-01;6.017e-02;6.364e-01;5.744e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.947565;1.048e+00;6.667e-01;6.017e-02;6.364e-01;5.743e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.948565;1.048e+00;6.667e-01;6.017e-02;6.364e-01;5.743e-02;1.066e+00;1.062e+00;6.496e-01;8.883e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.949565;1.048e+00;6.667e-01;6.016e-02;6.364e-01;5.743e-02;1.066e+00;1.062e+00;6.496e-01;8.882e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.952565;1.048e+00;6.667e-01;6.016e-02;6.364e-01;5.743e-02;1.066e+00;1.062e+00;6.496e-01;8.882e-02;1.048e+00;4.000e-01;3.610e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.953565;1.048e+00;6.667e-01;6.016e-02;6.364e-01;5.742e-02;1.066e+00;1.062e+00;6.496e-01;8.882e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.954565;1.048e+00;6.667e-01;6.016e-02;6.364e-01;5.742e-02;1.066e+00;1.062e+00;6.496e-01;8.881e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.955565;1.048e+00;6.667e-01;6.015e-02;6.364e-01;5.742e-02;1.066e+00;1.062e+00;6.496e-01;8.881e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.958565;1.048e+00;6.667e-01;6.015e-02;6.364e-01;5.742e-02;1.066e+00;1.062e+00;6.496e-01;8.881e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.959565;1.048e+00;6.667e-01;6.015e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.881e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.960565;1.048e+00;6.667e-01;6.015e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.609e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.961565;1.048e+00;6.667e-01;6.014e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.964565;1.048e+00;6.667e-01;6.014e-02;6.364e-01;5.741e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.965565;1.048e+00;6.667e-01;6.014e-02;6.364e-01;5.740e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.966565;1.048e+00;6.667e-01;6.013e-02;6.364e-01;5.740e-02;1.066e+00;1.062e+00;6.496e-01;8.880e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.967565;1.048e+00;6.667e-01;6.013e-02;6.364e-01;5.740e-02;1.066e+00;1.062e+00;6.496e-01;8.879e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.970565;1.048e+00;6.667e-01;6.013e-02;6.364e-01;5.740e-02;1.066e+00;1.062e+00;6.496e-01;8.879e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.971565;1.048e+00;6.667e-01;6.013e-02;6.364e-01;5.739e-02;1.066e+00;1.062e+00;6.496e-01;8.879e-02;1.048e+00;4.000e-01;3.608e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.972565;1.048e+00;6.667e-01;6.012e-02;6.364e-01;5.739e-02;1.066e+00;1.062e+00;6.496e-01;8.878e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.976565;1.048e+00;6.667e-01;6.012e-02;6.364e-01;5.739e-02;1.066e+00;1.062e+00;6.496e-01;8.878e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.977565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.878e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.978565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.878e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.979565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.607e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.980565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.981565;1.048e+00;6.667e-01;6.011e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.982565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.738e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.983565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.737e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.984565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.737e-02;1.066e+00;1.062e+00;6.496e-01;8.877e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.985565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.737e-02;1.066e+00;1.062e+00;6.496e-01;8.876e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.988565;1.048e+00;6.667e-01;6.010e-02;6.364e-01;5.737e-02;1.066e+00;1.062e+00;6.496e-01;8.876e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.989565;1.048e+00;6.667e-01;6.009e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.876e-02;1.048e+00;4.000e-01;3.606e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
