time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.990565;1.048e+00;6.667e-01;6.009e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.876e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.991565;1.048e+00;6.667e-01;6.009e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.993565;1.048e+00;6.667e-01;6.009e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.994565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.736e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.995565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.735e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.996565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.735e-02;1.066e+00;1.062e+00;6.496e-01;8.875e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
28.997565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.735e-02;1.066e+00;1.062e+00;6.496e-01;8.874e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.000565;1.048e+00;6.667e-01;6.008e-02;6.364e-01;5.735e-02;1.066e+00;1.062e+00;6.496e-01;8.874e-02;1.048e+00;4.000e-01;3.605e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.001565;1.048e+00;6.667e-01;6.007e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.874e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.003565;1.048e+00;6.667e-01;6.007e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.874e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.004565;1.048e+00;6.667e-01;6.007e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.005565;1.048e+00;6.667e-01;6.007e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.006565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.734e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.007565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.008565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.873e-02;1.048e+00;4.000e-01;3.604e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.009565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.011565;1.048e+00;6.667e-01;6.006e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.012565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.733e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.013565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.732e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.014565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.732e-02;1.066e+00;1.062e+00;6.496e-01;8.872e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.015565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.732e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.017565;1.048e+00;6.667e-01;6.005e-02;6.364e-01;5.732e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.018565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.732e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.019565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.603e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.020565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.021565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.871e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.022565;1.048e+00;6.667e-01;6.004e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.023565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.024565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.731e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.025565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.026565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.870e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.027565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.602e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.028565;1.048e+00;6.667e-01;6.003e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.029565;1.048e+00;6.667e-01;6.002e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.030565;1.048e+00;6.667e-01;6.002e-02;6.364e-01;5.730e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.031565;1.048e+00;6.667e-01;6.002e-02;6.364e-01;5.729e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.033565;1.048e+00;6.667e-01;6.002e-02;6.364e-01;5.729e-02;1.066e+00;1.062e+00;6.496e-01;8.869e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.034565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.729e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.036565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.729e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.037565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.038565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.601e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.039565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.868e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.040565;1.048e+00;6.667e-01;6.001e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.041565;1.048e+00;6.667e-01;6.000e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.043565;1.048e+00;6.667e-01;6.000e-02;6.364e-01;5.728e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.044565;1.048e+00;6.667e-01;6.000e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.046565;1.048e+00;6.667e-01;6.000e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.867e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.047565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.600e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.048565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.049565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.727e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.050565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.726e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.051565;1.048e+00;6.667e-01;5.999e-02;6.364e-01;5.726e-02;1.066e+00;1.062e+00;6.496e-01;8.866e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.052565;1.048e+00;6.667e-01;5.998e-02;6.364e-01;5.726e-02;1.066e+00;1.062e+00;6.496e-01;8.865e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.054565;1.048e+00;6.667e-01;5.998e-02;6.364e-01;5.726e-02;1.066e+00;1.062e+00;6.496e-01;8.865e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.055565;1.048e+00;6.667e-01;5.998e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.865e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.057565;1.048e+00;6.667e-01;5.998e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.865e-02;1.048e+00;4.000e-01;3.599e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.058565;1.048e+00;6.667e-01;5.997e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.061565;1.048e+00;6.667e-01;5.997e-02;6.364e-01;5.725e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.062565;1.048e+00;6.667e-01;5.997e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.063565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.064565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.864e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.065565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.067565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.724e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.598e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.068565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.723e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.069565;1.048e+00;6.667e-01;5.996e-02;6.364e-01;5.723e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.070565;1.048e+00;6.667e-01;5.995e-02;6.364e-01;5.723e-02;1.066e+00;1.062e+00;6.496e-01;8.863e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.071565;1.048e+00;6.667e-01;5.995e-02;6.364e-01;5.723e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.073565;1.048e+00;6.667e-01;5.995e-02;6.364e-01;5.723e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.074565;1.048e+00;6.667e-01;5.995e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.075565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.076565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.597e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.077565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.862e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.078565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.861e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.080565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.722e-02;1.066e+00;1.062e+00;6.496e-01;8.861e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.081565;1.048e+00;6.667e-01;5.994e-02;6.364e-01;5.721e-02;1.066e+00;1.062e+00;6.496e-01;8.861e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.082565;1.048e+00;6.667e-01;5.993e-02;6.364e-01;5.721e-02;1.066e+00;1.062e+00;6.496e-01;8.861e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.083565;1.048e+00;6.667e-01;5.993e-02;6.364e-01;5.721e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.085565;1.048e+00;6.667e-01;5.993e-02;6.364e-01;5.721e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.086565;1.048e+00;6.667e-01;5.993e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.596e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.087565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.089565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.860e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.090565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.091565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.720e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.092565;1.048e+00;6.667e-01;5.992e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.093565;1.048e+00;6.667e-01;5.991e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.095565;1.048e+00;6.667e-01;5.991e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.859e-02;1.048e+00;4.000e-01;3.595e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.096565;1.048e+00;6.667e-01;5.991e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.097565;1.048e+00;6.667e-01;5.991e-02;6.364e-01;5.719e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.098565;1.048e+00;6.667e-01;5.991e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.099565;1.048e+00;6.667e-01;5.990e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.101565;1.048e+00;6.667e-01;5.990e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.858e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.102565;1.048e+00;6.667e-01;5.990e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.103565;1.048e+00;6.667e-01;5.990e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.104565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.718e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.105565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.106565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.594e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.107565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.108565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.857e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.109565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.856e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.110565;1.048e+00;6.667e-01;5.989e-02;6.364e-01;5.717e-02;1.066e+00;1.062e+00;6.496e-01;8.856e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.111565;1.048e+00;6.667e-01;5.988e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.856e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.113565;1.048e+00;6.667e-01;5.988e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.856e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.114565;1.048e+00;6.667e-01;5.988e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.115565;1.048e+00;6.667e-01;5.988e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.593e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.116565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.716e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.117565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.120565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.855e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.121565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.122565;1.048e+00;6.667e-01;5.987e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.123565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.715e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.124565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.126565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.854e-02;1.048e+00;4.000e-01;3.592e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.127565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.128565;1.048e+00;6.667e-01;5.986e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.129565;1.048e+00;6.667e-01;5.985e-02;6.364e-01;5.714e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.130565;1.048e+00;6.667e-01;5.985e-02;6.364e-01;5.713e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.133565;1.048e+00;6.667e-01;5.985e-02;6.364e-01;5.713e-02;1.066e+00;1.062e+00;6.496e-01;8.853e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.134565;1.048e+00;6.667e-01;5.984e-02;6.364e-01;5.713e-02;1.066e+00;1.062e+00;6.496e-01;8.852e-02;1.048e+00;4.000e-01;3.591e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.135565;1.048e+00;6.667e-01;5.984e-02;6.364e-01;5.712e-02;1.066e+00;1.062e+00;6.496e-01;8.852e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.139565;1.048e+00;6.667e-01;5.984e-02;6.364e-01;5.712e-02;1.066e+00;1.062e+00;6.496e-01;8.852e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.140565;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.712e-02;1.066e+00;1.062e+00;6.496e-01;8.851e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.141565;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.712e-02;1.066e+00;1.062e+00;6.496e-01;8.851e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.142565;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.711e-02;1.066e+00;1.062e+00;6.496e-01;8.851e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.145565;1.048e+00;6.667e-01;5.983e-02;6.364e-01;5.711e-02;1.066e+00;1.062e+00;6.496e-01;8.851e-02;1.048e+00;4.000e-01;3.590e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.146565;1.048e+00;6.667e-01;5.982e-02;6.364e-01;5.711e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.147565;1.048e+00;6.667e-01;5.982e-02;6.364e-01;5.711e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.148565;1.048e+00;6.667e-01;5.982e-02;6.364e-01;5.710e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.151565;1.048e+00;6.667e-01;5.982e-02;6.364e-01;5.710e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.152565;1.048e+00;6.667e-01;5.981e-02;6.364e-01;5.710e-02;1.066e+00;1.062e+00;6.496e-01;8.850e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.153565;1.048e+00;6.667e-01;5.981e-02;6.364e-01;5.710e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.154565;1.048e+00;6.667e-01;5.981e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.155565;1.048e+00;6.667e-01;5.981e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.589e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.156565;1.048e+00;6.667e-01;5.981e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.157565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.158565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.849e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.159565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.709e-02;1.066e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.160565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.708e-02;1.066e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.161565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.708e-02;1.066e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.162565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.708e-02;1.065e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.163565;1.048e+00;6.667e-01;5.980e-02;6.364e-01;5.708e-02;1.065e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.164565;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.708e-02;1.065e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.588e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.165565;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.708e-02;1.065e+00;1.062e+00;6.496e-01;8.848e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.166565;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.708e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.167565;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.169565;1.048e+00;6.667e-01;5.979e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.170565;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.171565;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.847e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.172565;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.707e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.173565;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.706e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.175565;1.048e+00;6.667e-01;5.978e-02;6.364e-01;5.706e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.587e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.176565;1.048e+00;6.667e-01;5.977e-02;6.364e-01;5.706e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.178565;1.048e+00;6.667e-01;5.977e-02;6.364e-01;5.706e-02;1.065e+00;1.062e+00;6.496e-01;8.846e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.179565;1.048e+00;6.667e-01;5.977e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.845e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.181565;1.048e+00;6.667e-01;5.977e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.845e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.182565;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.845e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.183565;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.845e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.184565;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.586e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.185565;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.705e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.186565;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.187565;1.048e+00;6.667e-01;5.976e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.188565;1.048e+00;6.667e-01;5.975e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.190565;1.048e+00;6.667e-01;5.975e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.844e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.191565;1.048e+00;6.667e-01;5.975e-02;6.364e-01;5.704e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.192565;1.048e+00;6.667e-01;5.975e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.193565;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.195565;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.585e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.196565;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.843e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.197565;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.703e-02;1.065e+00;1.062e+00;6.496e-01;8.842e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.198565;1.048e+00;6.667e-01;5.974e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.842e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.199565;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.842e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.202565;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.842e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.203565;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.204565;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.702e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.584e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.205565;1.048e+00;6.667e-01;5.973e-02;6.364e-01;5.701e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.206565;1.048e+00;6.667e-01;5.972e-02;6.364e-01;5.701e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.209565;1.048e+00;6.667e-01;5.972e-02;6.364e-01;5.701e-02;1.065e+00;1.062e+00;6.496e-01;8.841e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.210565;1.048e+00;6.667e-01;5.972e-02;6.364e-01;5.701e-02;1.065e+00;1.062e+00;6.496e-01;8.840e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.211565;1.048e+00;6.667e-01;5.972e-02;6.364e-01;5.700e-02;1.065e+00;1.062e+00;6.496e-01;8.840e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.212565;1.048e+00;6.667e-01;5.971e-02;6.364e-01;5.700e-02;1.065e+00;1.062e+00;6.496e-01;8.840e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.215565;1.048e+00;6.667e-01;5.971e-02;6.364e-01;5.700e-02;1.065e+00;1.062e+00;6.496e-01;8.840e-02;1.048e+00;4.000e-01;3.583e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.216565;1.048e+00;6.667e-01;5.971e-02;6.364e-01;5.700e-02;1.065e+00;1.062e+00;6.496e-01;8.839e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.217565;1.048e+00;6.667e-01;5.971e-02;6.364e-01;5.699e-02;1.065e+00;1.062e+00;6.496e-01;8.839e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.218565;1.048e+00;6.667e-01;5.970e-02;6.364e-01;5.699e-02;1.065e+00;1.062e+00;6.496e-01;8.839e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.223565;1.048e+00;6.667e-01;5.970e-02;6.364e-01;5.699e-02;1.065e+00;1.062e+00;6.496e-01;8.839e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.224565;1.048e+00;6.667e-01;5.969e-02;6.364e-01;5.698e-02;1.065e+00;1.062e+00;6.496e-01;8.838e-02;1.048e+00;4.000e-01;3.582e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.225565;1.048e+00;6.667e-01;5.969e-02;6.364e-01;5.698e-02;1.065e+00;1.062e+00;6.496e-01;8.838e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.229565;1.048e+00;6.667e-01;5.969e-02;6.364e-01;5.698e-02;1.065e+00;1.062e+00;6.496e-01;8.838e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.230565;1.048e+00;6.667e-01;5.969e-02;6.364e-01;5.698e-02;1.065e+00;1.062e+00;6.496e-01;8.837e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.231565;1.048e+00;6.667e-01;5.968e-02;6.364e-01;5.697e-02;1.065e+00;1.062e+00;6.496e-01;8.837e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.235565;1.048e+00;6.667e-01;5.968e-02;6.364e-01;5.697e-02;1.065e+00;1.062e+00;6.496e-01;8.837e-02;1.048e+00;4.000e-01;3.581e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.236565;1.048e+00;6.667e-01;5.967e-02;6.364e-01;5.697e-02;1.065e+00;1.062e+00;6.496e-01;8.837e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.237565;1.048e+00;6.667e-01;5.967e-02;6.364e-01;5.696e-02;1.065e+00;1.062e+00;6.496e-01;8.836e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.241565;1.048e+00;6.667e-01;5.967e-02;6.364e-01;5.696e-02;1.065e+00;1.062e+00;6.496e-01;8.836e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.242565;1.048e+00;6.667e-01;5.966e-02;6.364e-01;5.696e-02;1.065e+00;1.062e+00;6.496e-01;8.836e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.243565;1.048e+00;6.667e-01;5.966e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.835e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.246565;1.048e+00;6.667e-01;5.966e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.835e-02;1.048e+00;4.000e-01;3.580e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.247565;1.048e+00;6.667e-01;5.966e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.835e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.248565;1.048e+00;6.667e-01;5.965e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.835e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.249565;1.048e+00;6.667e-01;5.965e-02;6.364e-01;5.695e-02;1.065e+00;1.062e+00;6.496e-01;8.834e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.250565;1.048e+00;6.667e-01;5.965e-02;6.364e-01;5.694e-02;1.065e+00;1.062e+00;6.496e-01;8.834e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.254565;1.048e+00;6.667e-01;5.965e-02;6.364e-01;5.694e-02;1.065e+00;1.062e+00;6.496e-01;8.834e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.255565;1.048e+00;6.667e-01;5.964e-02;6.364e-01;5.694e-02;1.065e+00;1.062e+00;6.496e-01;8.834e-02;1.048e+00;4.000e-01;3.579e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.256565;1.048e+00;6.667e-01;5.964e-02;6.364e-01;5.693e-02;1.065e+00;1.062e+00;6.496e-01;8.833e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.260565;1.048e+00;6.667e-01;5.964e-02;6.364e-01;5.693e-02;1.065e+00;1.062e+00;6.496e-01;8.833e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.261565;1.048e+00;6.667e-01;5.963e-02;6.364e-01;5.693e-02;1.065e+00;1.062e+00;6.496e-01;8.833e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.262565;1.048e+00;6.667e-01;5.963e-02;6.364e-01;5.692e-02;1.065e+00;1.062e+00;6.496e-01;8.832e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.266565;1.048e+00;6.667e-01;5.963e-02;6.364e-01;5.692e-02;1.065e+00;1.062e+00;6.496e-01;8.832e-02;1.048e+00;4.000e-01;3.578e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.267565;1.048e+00;6.667e-01;5.962e-02;6.364e-01;5.692e-02;1.065e+00;1.062e+00;6.496e-01;8.832e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.268565;1.048e+00;6.667e-01;5.962e-02;6.364e-01;5.692e-02;1.065e+00;1.062e+00;6.496e-01;8.832e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.269565;1.048e+00;6.667e-01;5.962e-02;6.364e-01;5.691e-02;1.065e+00;1.062e+00;6.496e-01;8.831e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.272565;1.048e+00;6.667e-01;5.962e-02;6.364e-01;5.691e-02;1.065e+00;1.062e+00;6.496e-01;8.831e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.273565;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.691e-02;1.065e+00;1.062e+00;6.496e-01;8.831e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.274565;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.691e-02;1.065e+00;1.062e+00;6.496e-01;8.831e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.275565;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.690e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.577e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.276565;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.690e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.279565;1.048e+00;6.667e-01;5.961e-02;6.364e-01;5.690e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.280565;1.048e+00;6.667e-01;5.960e-02;6.364e-01;5.690e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.281565;1.048e+00;6.667e-01;5.960e-02;6.364e-01;5.690e-02;1.065e+00;1.062e+00;6.496e-01;8.830e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.282565;1.048e+00;6.667e-01;5.960e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.829e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.284565;1.048e+00;6.667e-01;5.960e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.829e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.285565;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.829e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.287565;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.829e-02;1.048e+00;4.000e-01;3.576e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.288565;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.689e-02;1.065e+00;1.062e+00;6.496e-01;8.829e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.289565;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.688e-02;1.065e+00;1.062e+00;6.496e-01;8.828e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.290565;1.048e+00;6.667e-01;5.959e-02;6.364e-01;5.688e-02;1.065e+00;1.062e+00;6.496e-01;8.828e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.291565;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.688e-02;1.065e+00;1.062e+00;6.496e-01;8.828e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.294565;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.688e-02;1.065e+00;1.062e+00;6.496e-01;8.828e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.295565;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.296565;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.575e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.297565;1.048e+00;6.667e-01;5.958e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.298565;1.048e+00;6.667e-01;5.957e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.300565;1.048e+00;6.667e-01;5.957e-02;6.364e-01;5.687e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.301565;1.048e+00;6.667e-01;5.957e-02;6.364e-01;5.686e-02;1.065e+00;1.062e+00;6.496e-01;8.827e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.302565;1.048e+00;6.667e-01;5.957e-02;6.364e-01;5.686e-02;1.065e+00;1.062e+00;6.496e-01;8.826e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.303565;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.686e-02;1.065e+00;1.062e+00;6.496e-01;8.826e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.306565;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.686e-02;1.065e+00;1.062e+00;6.496e-01;8.826e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.307565;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.826e-02;1.048e+00;4.000e-01;3.574e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.308565;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.825e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.310565;1.048e+00;6.667e-01;5.956e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.825e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.311565;1.048e+00;6.667e-01;5.955e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.825e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.314565;1.048e+00;6.667e-01;5.955e-02;6.364e-01;5.685e-02;1.065e+00;1.062e+00;6.496e-01;8.825e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.315565;1.048e+00;6.667e-01;5.955e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.316565;1.048e+00;6.667e-01;5.955e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.317565;1.048e+00;6.667e-01;5.954e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.573e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.318113;1.048e+00;6.667e-01;5.954e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.320137;1.048e+00;6.667e-01;5.954e-02;6.364e-01;5.684e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.321137;1.048e+00;6.667e-01;5.954e-02;6.364e-01;5.683e-02;1.065e+00;1.062e+00;6.496e-01;8.824e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.322137;1.048e+00;6.667e-01;5.954e-02;6.364e-01;5.683e-02;1.065e+00;1.062e+00;6.496e-01;8.823e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.323137;1.048e+00;6.667e-01;5.953e-02;6.364e-01;5.683e-02;1.065e+00;1.062e+00;6.496e-01;8.823e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.327137;1.048e+00;6.667e-01;5.953e-02;6.364e-01;5.683e-02;1.065e+00;1.062e+00;6.496e-01;8.823e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.328137;1.048e+00;6.667e-01;5.953e-02;6.364e-01;5.682e-02;1.065e+00;1.062e+00;6.496e-01;8.823e-02;1.048e+00;4.000e-01;3.572e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.329137;1.048e+00;6.667e-01;5.952e-02;6.364e-01;5.682e-02;1.065e+00;1.062e+00;6.496e-01;8.822e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
