time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.334137;1.048e+00;6.667e-01;5.952e-02;6.364e-01;5.682e-02;1.065e+00;1.062e+00;6.496e-01;8.822e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.335137;1.048e+00;6.667e-01;5.951e-02;6.364e-01;5.681e-02;1.065e+00;1.062e+00;6.496e-01;8.821e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.339137;1.048e+00;6.667e-01;5.951e-02;6.364e-01;5.681e-02;1.065e+00;1.062e+00;6.496e-01;8.821e-02;1.048e+00;4.000e-01;3.571e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.340137;1.048e+00;6.667e-01;5.951e-02;6.364e-01;5.681e-02;1.065e+00;1.062e+00;6.496e-01;8.821e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.341137;1.048e+00;6.667e-01;5.951e-02;6.364e-01;5.680e-02;1.065e+00;1.062e+00;6.496e-01;8.821e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.342137;1.048e+00;6.667e-01;5.950e-02;6.364e-01;5.680e-02;1.065e+00;1.062e+00;6.496e-01;8.820e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.346137;1.048e+00;6.667e-01;5.950e-02;6.364e-01;5.680e-02;1.065e+00;1.062e+00;6.496e-01;8.820e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.347137;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.820e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.348137;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.820e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.349137;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.819e-02;1.048e+00;4.000e-01;3.570e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.350137;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.819e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.354137;1.048e+00;6.667e-01;5.949e-02;6.364e-01;5.679e-02;1.065e+00;1.062e+00;6.496e-01;8.819e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.355137;1.048e+00;6.667e-01;5.948e-02;6.364e-01;5.678e-02;1.065e+00;1.062e+00;6.496e-01;8.818e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.360137;1.048e+00;6.667e-01;5.948e-02;6.364e-01;5.678e-02;1.065e+00;1.062e+00;6.496e-01;8.818e-02;1.048e+00;4.000e-01;3.569e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.361137;1.048e+00;6.667e-01;5.947e-02;6.364e-01;5.677e-02;1.065e+00;1.062e+00;6.496e-01;8.818e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.362137;1.048e+00;6.667e-01;5.947e-02;6.364e-01;5.677e-02;1.065e+00;1.062e+00;6.496e-01;8.818e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.363137;1.048e+00;6.667e-01;5.947e-02;6.364e-01;5.677e-02;1.065e+00;1.062e+00;6.496e-01;8.817e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.366137;1.048e+00;6.667e-01;5.947e-02;6.364e-01;5.677e-02;1.065e+00;1.062e+00;6.496e-01;8.817e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.367137;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.817e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.368137;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.817e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.369137;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.370137;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.568e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.371137;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.373137;1.048e+00;6.667e-01;5.946e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.374137;1.048e+00;6.667e-01;5.945e-02;6.364e-01;5.676e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.375137;1.048e+00;6.667e-01;5.945e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.816e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.376137;1.048e+00;6.667e-01;5.945e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.378137;1.048e+00;6.667e-01;5.945e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.379137;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.380137;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.675e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.381137;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.674e-02;1.065e+00;1.062e+00;6.496e-01;8.815e-02;1.048e+00;4.000e-01;3.567e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.382137;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.674e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.385137;1.048e+00;6.667e-01;5.944e-02;6.364e-01;5.674e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.386137;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.674e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.387137;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.388137;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.814e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.389137;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.391137;1.048e+00;6.667e-01;5.943e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.566e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.392137;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.393137;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.673e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.394137;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.395137;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.813e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.396137;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.398137;1.048e+00;6.667e-01;5.942e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.399137;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.400137;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.672e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.401137;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.812e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.402137;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.565e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.403137;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.404137;1.048e+00;6.667e-01;5.941e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.405137;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.406137;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.407137;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.409137;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.410137;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.411137;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.412137;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.413137;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.414137;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.415137;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.416137;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.417137;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.418137;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.420137;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.421137;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.422137;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.423137;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.426137;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.427137;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.429137;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.430137;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.431137;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.433137;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.434137;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.435137;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.436137;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.437137;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.440137;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.441137;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.442137;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.443137;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.444137;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.447137;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.448137;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.449137;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.450137;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.453137;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.454137;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.455137;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.456137;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.457137;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.459137;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.460137;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.461137;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.462137;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.463137;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.465137;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.466137;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.467137;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.468137;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.470137;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.471137;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.473137;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.474137;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.475137;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.476137;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.477137;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.479137;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.480137;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.483137;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.484137;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.486137;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.487137;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.488137;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.490137;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.491137;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.493137;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.494137;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.496137;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.497137;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.498137;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.499137;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.500137;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.501137;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.504137;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.505137;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.506137;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.507137;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.508137;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.509137;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.510137;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.511137;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.513137;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.514137;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.515137;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.517137;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.518137;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.519137;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.520137;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.521137;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.524137;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.525137;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.526137;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.527137;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.530137;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.531137;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.532137;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.533137;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.534137;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.535137;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.538137;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.539137;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.540137;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.541137;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.544137;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.545137;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.546137;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.547137;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.548137;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.551137;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.552137;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.553137;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.554137;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.555137;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.558137;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.559137;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.561137;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.562137;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.563137;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.564137;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.565137;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.566137;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.567137;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.568137;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.569137;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.570137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.572137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.573137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.574137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.575137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.576137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.577137;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.578137;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.579137;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.580137;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.581137;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.582137;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.583137;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.584137;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.586137;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.587137;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.588137;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.589137;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.590137;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.591137;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.592137;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.593137;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.594137;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.595137;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.596137;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.597137;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.600137;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.601137;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.602137;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.497e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.603137;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.497e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.604137;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.497e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.605137;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.497e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.606137;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.497e-01;8.782e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.607137;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.608137;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.609137;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.610137;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.614137;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.615137;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.780e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.616137;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.780e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.620137;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.780e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.621137;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.622137;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.623137;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.627137;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.628137;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.629137;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.630137;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.497e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.634137;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.497e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.635137;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.636137;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.637137;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.641137;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.642137;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.643137;1.048e+00;6.667e-01;5.903e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.644137;1.048e+00;6.667e-01;5.903e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.648137;1.048e+00;6.667e-01;5.903e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.649137;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.497e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.650137;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.497e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.655137;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.497e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.656137;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.657137;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.658137;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.659137;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.660137;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.661137;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.662137;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.663137;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.664137;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.667137;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.668137;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.669137;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.670137;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.671137;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.674137;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.675137;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.676137;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
