time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.677137;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.678137;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.680367;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.683263;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.684263;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.687263;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.688263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.689263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.690263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.691263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.692263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.694263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.695263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.697263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.698263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.700263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.701263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.703263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.704263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.705263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.706263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.707263;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.711263;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.712263;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.713263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.718263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.719263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.720263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.721263;1.048e+00;6.667e-01;5.891e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.725263;1.048e+00;6.667e-01;5.891e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.726263;1.048e+00;6.667e-01;5.891e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.727263;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.732263;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.733263;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.734263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.735263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.736263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.739263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.740263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.621e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.741263;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.621e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.746263;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.621e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.747263;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.761e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.748263;1.048e+00;6.667e-01;5.887e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.761e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.753263;1.048e+00;6.667e-01;5.887e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.761e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.754263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.757263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.758263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.759263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.760263;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.761263;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.618e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.762263;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.618e-02;1.065e+00;1.062e+00;6.497e-01;8.759e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.767263;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.618e-02;1.065e+00;1.062e+00;6.497e-01;8.759e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.768263;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.769263;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.770263;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.772263;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.773263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.774263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.775263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.776263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.779263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.780263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.781263;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.782263;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.783263;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.787263;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.788263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.789263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.790263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.791263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.794263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.795263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.796263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.797263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.801263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.802263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.803263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.804263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.806263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.807263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.810263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.811263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.812263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.813263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.814263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.815263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.816263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.817263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.818263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.819263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.820263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.821263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.824263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.825263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.826263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.827263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.828263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.829263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.831263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.832263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.833263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.835263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.836263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.837263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.838263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.839263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.840263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.841263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.842263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.843263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.845263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.846263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.847263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.848263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.849263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.850263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.853263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.854263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.855263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.856263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.859263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.860263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.861263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.862263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.863263;1.048e+00;6.667e-01;5.870e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.867263;1.048e+00;6.667e-01;5.870e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.868263;1.048e+00;6.667e-01;5.870e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.869263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.870263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.872263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.873263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.875263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.876263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.877263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.878263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.882263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.883263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.884263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.885263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.889263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.890263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.891263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.892263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.893263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.894263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.895263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.897263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.898263;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.899263;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.900263;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.904263;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.905263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.906263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.907263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.908263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.910263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.911263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.912263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.913263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.915263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.916263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.917263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.918263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.919263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.920263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.922263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.923263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.926263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.927263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.928263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.930263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.931263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.932263;1.047e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.933263;1.047e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.934263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.935263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.937263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.938263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.940263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.941263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.942263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.946263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.947263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.948263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.950263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.951263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.953263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.954263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.955263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.957263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.958263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.960263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.961263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.962263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.964263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.965263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.966263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.968263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.969263;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.973263;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.974263;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.975263;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.976263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.977263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.979263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.980263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.981263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.984263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.985263;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.987263;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.988263;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.991263;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.992263;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.996263;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.997263;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.998263;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
29.999263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.000263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.006263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.011263;1.047e+00;6.667e-01;5.850e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.015263;1.047e+00;6.667e-01;5.849e-02;6.364e-01;5.584e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.020263;1.047e+00;6.667e-01;5.848e-02;6.364e-01;5.583e-02;1.065e+00;1.062e+00;6.497e-01;8.725e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.027263;1.047e+00;6.667e-01;5.848e-02;6.364e-01;5.583e-02;1.065e+00;1.062e+00;6.497e-01;8.724e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.031263;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.582e-02;1.065e+00;1.062e+00;6.497e-01;8.724e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.035263;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.723e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.040263;1.047e+00;6.667e-01;5.846e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.722e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.047263;1.047e+00;6.667e-01;5.845e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.722e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.050263;1.047e+00;6.667e-01;5.845e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.056263;1.047e+00;6.667e-01;5.844e-02;6.364e-01;5.579e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.063263;1.047e+00;6.667e-01;5.843e-02;6.364e-01;5.578e-02;1.065e+00;1.062e+00;6.497e-01;8.720e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.066263;1.047e+00;6.667e-01;5.843e-02;6.364e-01;5.578e-02;1.065e+00;1.062e+00;6.497e-01;8.719e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.072263;1.047e+00;6.667e-01;5.842e-02;6.364e-01;5.577e-02;1.065e+00;1.062e+00;6.497e-01;8.719e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.075263;1.047e+00;6.667e-01;5.841e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.718e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.080263;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.717e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.087263;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.575e-02;1.065e+00;1.062e+00;6.497e-01;8.717e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.090263;1.047e+00;6.667e-01;5.839e-02;6.364e-01;5.575e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.095263;1.047e+00;6.667e-01;5.839e-02;6.364e-01;5.574e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.104263;1.047e+00;6.667e-01;5.838e-02;6.364e-01;5.573e-02;1.065e+00;1.062e+00;6.497e-01;8.715e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.105263;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.573e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.112263;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.572e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.115263;1.047e+00;6.667e-01;5.836e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.713e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.120263;1.047e+00;6.667e-01;5.835e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.713e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.127263;1.047e+00;6.667e-01;5.835e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.712e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.130263;1.047e+00;6.667e-01;5.834e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.135263;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.569e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.140263;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.145263;1.047e+00;6.667e-01;5.832e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.150263;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.155263;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.160263;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.566e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.165263;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.171263;1.047e+00;6.667e-01;5.829e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
