time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
30.175263;1.047e+00;6.667e-01;5.829e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.706e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.180263;1.047e+00;6.667e-01;5.828e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.189263;1.047e+00;6.667e-01;5.827e-02;6.364e-01;5.563e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.190263;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.704e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.195263;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.704e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.200263;1.047e+00;6.667e-01;5.825e-02;6.364e-01;5.561e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.205263;1.047e+00;6.667e-01;5.825e-02;6.364e-01;5.561e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.214263;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.702e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.215263;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.701e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.222263;1.047e+00;6.667e-01;5.823e-02;6.364e-01;5.559e-02;1.065e+00;1.062e+00;6.497e-01;8.701e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.225263;1.047e+00;6.667e-01;5.822e-02;6.364e-01;5.558e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.226263;1.047e+00;6.667e-01;5.822e-02;6.365e-01;5.558e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.231263;1.047e+00;6.667e-01;5.822e-02;6.365e-01;5.558e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.236263;1.047e+00;6.667e-01;5.821e-02;6.365e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.240263;1.047e+00;6.667e-01;5.821e-02;6.365e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.247263;1.047e+00;6.667e-01;5.820e-02;6.365e-01;5.556e-02;1.065e+00;1.062e+00;6.497e-01;8.698e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.250263;1.047e+00;6.667e-01;5.819e-02;6.365e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.698e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.256263;1.047e+00;6.667e-01;5.819e-02;6.365e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.697e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.263263;1.047e+00;6.667e-01;5.818e-02;6.365e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.696e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.266263;1.047e+00;6.667e-01;5.817e-02;6.365e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.696e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.273263;1.047e+00;6.667e-01;5.817e-02;6.365e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.276263;1.047e+00;6.667e-01;5.816e-02;6.365e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.280263;1.047e+00;6.667e-01;5.816e-02;6.365e-01;5.552e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.285263;1.047e+00;6.667e-01;5.815e-02;6.365e-01;5.551e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.290263;1.047e+00;6.667e-01;5.815e-02;6.365e-01;5.551e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.295263;1.047e+00;6.667e-01;5.814e-02;6.365e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.300263;1.047e+00;6.667e-01;5.813e-02;6.365e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.692e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.307263;1.047e+00;6.667e-01;5.813e-02;6.365e-01;5.549e-02;1.065e+00;1.062e+00;6.497e-01;8.691e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.312263;1.047e+00;6.667e-01;5.812e-02;6.365e-01;5.549e-02;1.065e+00;1.062e+00;6.497e-01;8.691e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.315263;1.047e+00;6.667e-01;5.811e-02;6.365e-01;5.548e-02;1.065e+00;1.062e+00;6.497e-01;8.690e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.320263;1.047e+00;6.667e-01;5.811e-02;6.365e-01;5.548e-02;1.065e+00;1.062e+00;6.497e-01;8.690e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.330263;1.047e+00;6.667e-01;5.810e-02;6.365e-01;5.547e-02;1.065e+00;1.062e+00;6.497e-01;8.689e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.335263;1.047e+00;6.667e-01;5.809e-02;6.365e-01;5.546e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.340263;1.047e+00;6.667e-01;5.809e-02;6.365e-01;5.545e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.348263;1.047e+00;6.667e-01;5.808e-02;6.365e-01;5.545e-02;1.065e+00;1.062e+00;6.497e-01;8.687e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.350263;1.047e+00;6.667e-01;5.808e-02;6.365e-01;5.544e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.358263;1.047e+00;6.667e-01;5.807e-02;6.365e-01;5.544e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.360263;1.047e+00;6.667e-01;5.807e-02;6.365e-01;5.543e-02;1.065e+00;1.062e+00;6.497e-01;8.685e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.365263;1.047e+00;6.667e-01;5.806e-02;6.365e-01;5.543e-02;1.065e+00;1.062e+00;6.497e-01;8.685e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.376263;1.047e+00;6.667e-01;5.805e-02;6.365e-01;5.542e-02;1.065e+00;1.062e+00;6.497e-01;8.684e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.380263;1.047e+00;6.667e-01;5.804e-02;6.365e-01;5.541e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.385263;1.047e+00;6.667e-01;5.804e-02;6.365e-01;5.541e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.394263;1.047e+00;6.667e-01;5.803e-02;6.365e-01;5.540e-02;1.065e+00;1.062e+00;6.497e-01;8.682e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.395263;1.047e+00;6.667e-01;5.803e-02;6.365e-01;5.540e-02;1.065e+00;1.062e+00;6.497e-01;8.682e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.404263;1.047e+00;6.667e-01;5.802e-02;6.365e-01;5.539e-02;1.065e+00;1.062e+00;6.497e-01;8.681e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.405263;1.047e+00;6.667e-01;5.801e-02;6.365e-01;5.538e-02;1.065e+00;1.062e+00;6.497e-01;8.681e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.410263;1.047e+00;6.667e-01;5.801e-02;6.365e-01;5.538e-02;1.065e+00;1.062e+00;6.497e-01;8.680e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.416263;1.047e+00;6.667e-01;5.800e-02;6.365e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.680e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.423263;1.047e+00;6.667e-01;5.800e-02;6.365e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.425263;1.047e+00;6.667e-01;5.799e-02;6.365e-01;5.536e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.432263;1.047e+00;6.667e-01;5.799e-02;6.365e-01;5.536e-02;1.065e+00;1.062e+00;6.497e-01;8.678e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.436263;1.047e+00;6.667e-01;5.798e-02;6.365e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.678e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.441263;1.047e+00;6.667e-01;5.798e-02;6.365e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.677e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.447263;1.047e+00;6.667e-01;5.797e-02;6.365e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.677e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.450263;1.047e+00;6.667e-01;5.796e-02;6.365e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.456263;1.047e+00;6.667e-01;5.796e-02;6.365e-01;5.533e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.463263;1.047e+00;6.667e-01;5.795e-02;6.365e-01;5.533e-02;1.065e+00;1.062e+00;6.497e-01;8.675e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.465263;1.047e+00;6.667e-01;5.795e-02;6.365e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.675e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.470263;1.047e+00;6.667e-01;5.794e-02;6.365e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.476263;1.047e+00;6.667e-01;5.794e-02;6.365e-01;5.531e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.480263;1.047e+00;6.667e-01;5.793e-02;6.365e-01;5.531e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.486263;1.047e+00;6.667e-01;5.793e-02;6.365e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.493263;1.047e+00;6.667e-01;5.792e-02;6.365e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.497263;1.047e+00;6.667e-01;5.792e-02;6.365e-01;5.529e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.503263;1.047e+00;6.667e-01;5.791e-02;6.365e-01;5.529e-02;1.065e+00;1.062e+00;6.497e-01;8.671e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.506263;1.047e+00;6.667e-01;5.791e-02;6.365e-01;5.528e-02;1.065e+00;1.062e+00;6.497e-01;8.671e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.512263;1.047e+00;6.667e-01;5.790e-02;6.365e-01;5.528e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.515263;1.047e+00;6.667e-01;5.790e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.520263;1.047e+00;6.667e-01;5.789e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.525263;1.047e+00;6.667e-01;5.789e-02;6.365e-01;5.526e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.533263;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.526e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.535263;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.543263;1.047e+00;6.667e-01;5.787e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.667e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.545263;1.047e+00;6.667e-01;5.787e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.667e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.550263;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.555263;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.560263;1.047e+00;6.667e-01;5.785e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.565263;1.047e+00;6.667e-01;5.785e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.570263;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.522e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.575263;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.522e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.580263;1.047e+00;6.667e-01;5.783e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.585263;1.047e+00;6.667e-01;5.783e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.592263;1.047e+00;6.667e-01;5.782e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.595263;1.047e+00;6.667e-01;5.782e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.602263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.605263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.613263;1.047e+00;6.667e-01;5.780e-02;6.365e-01;5.518e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.616263;1.047e+00;6.667e-01;5.780e-02;6.365e-01;5.518e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.620263;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.625263;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.630263;1.047e+00;6.667e-01;5.778e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.635263;1.047e+00;6.667e-01;5.778e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.640263;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.647263;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.515e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.650263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.515e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.655263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.660263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.669263;1.047e+00;6.667e-01;5.775e-02;6.365e-01;5.513e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.670263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.513e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.675263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.655e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.681263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.655e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.685263;1.047e+00;6.667e-01;5.773e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.690263;1.047e+00;6.667e-01;5.773e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.695263;1.047e+00;6.667e-01;5.772e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.703263;1.047e+00;6.667e-01;5.772e-02;6.365e-01;5.510e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.705263;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.510e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.710263;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.715263;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.720263;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.651e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.726263;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.651e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.730263;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.737263;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.740263;1.047e+00;6.667e-01;5.768e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.745263;1.047e+00;6.667e-01;5.768e-02;6.365e-01;5.506e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.753263;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.506e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.756263;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.506e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.760263;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.765263;1.047e+00;6.667e-01;5.766e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.770263;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.504e-02;1.065e+00;1.062e+00;6.497e-01;8.647e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.778263;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.504e-02;1.065e+00;1.062e+00;6.497e-01;8.647e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.781263;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.504e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.785263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.790263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.795263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.802263;1.047e+00;6.667e-01;5.763e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.805263;1.047e+00;6.667e-01;5.763e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.644e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.816263;1.047e+00;6.667e-01;5.762e-02;6.365e-01;5.501e-02;1.065e+00;1.062e+00;6.497e-01;8.644e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.820263;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.825263;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.831263;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.642e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.842263;1.047e+00;6.667e-01;5.760e-02;6.365e-01;5.499e-02;1.065e+00;1.062e+00;6.497e-01;8.642e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.847263;1.047e+00;6.667e-01;5.759e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.853263;1.047e+00;6.667e-01;5.759e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.855263;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.640e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.866263;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.640e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.870263;1.047e+00;6.667e-01;5.757e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.639e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.880263;1.047e+00;6.667e-01;5.757e-02;6.365e-01;5.496e-02;1.065e+00;1.062e+00;6.497e-01;8.639e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.889263;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.890263;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.895263;1.047e+00;6.667e-01;5.755e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.906263;1.047e+00;6.667e-01;5.755e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.909263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.910263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.498e-01;8.636e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.919263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.498e-01;8.636e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.920263;1.047e+00;6.667e-01;5.753e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.498e-01;8.636e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.930263;1.047e+00;6.667e-01;5.753e-02;6.365e-01;5.492e-02;1.065e+00;1.062e+00;6.498e-01;8.635e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.936263;1.047e+00;6.667e-01;5.752e-02;6.365e-01;5.492e-02;1.065e+00;1.062e+00;6.498e-01;8.635e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.943263;1.047e+00;6.667e-01;5.752e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.498e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.950263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.498e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.955263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.960263;1.047e+00;6.667e-01;5.750e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.966263;1.047e+00;6.667e-01;5.750e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.972263;1.047e+00;6.667e-01;5.750e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.498e-01;8.632e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.975263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.498e-01;8.632e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.980263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.632e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.986263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.631e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.993263;1.047e+00;6.667e-01;5.748e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.631e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
30.996263;1.047e+00;6.667e-01;5.748e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.630e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.000263;1.047e+00;6.667e-01;5.748e-02;6.365e-01;5.487e-02;1.065e+00;1.062e+00;6.498e-01;8.630e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.010263;1.047e+00;6.667e-01;5.747e-02;6.365e-01;5.487e-02;1.065e+00;1.062e+00;6.498e-01;8.630e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.015263;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.486e-02;1.065e+00;1.062e+00;6.498e-01;8.629e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.021263;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.486e-02;1.065e+00;1.062e+00;6.498e-01;8.629e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.025263;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.485e-02;1.065e+00;1.062e+00;6.498e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.038263;1.047e+00;6.667e-01;5.745e-02;6.365e-01;5.485e-02;1.065e+00;1.062e+00;6.498e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.041263;1.047e+00;6.667e-01;5.745e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.048263;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.627e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.055263;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.627e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.070263;1.047e+00;6.667e-01;5.743e-02;6.365e-01;5.483e-02;1.065e+00;1.062e+00;6.498e-01;8.626e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.085263;1.047e+00;6.667e-01;5.742e-02;6.365e-01;5.482e-02;1.065e+00;1.062e+00;6.498e-01;8.625e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.098263;1.047e+00;6.667e-01;5.741e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.498e-01;8.624e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.103263;1.047e+00;6.667e-01;5.741e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.498e-01;8.624e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.119263;1.047e+00;6.667e-01;5.740e-02;6.365e-01;5.480e-02;1.065e+00;1.062e+00;6.498e-01;8.623e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.120263;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.498e-01;8.623e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.125263;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.498e-01;8.622e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.135263;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.498e-01;8.622e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.148263;1.047e+00;6.667e-01;5.738e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.498e-01;8.621e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.154263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.498e-01;8.621e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.155263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.621e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.165263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.170263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.178263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.184263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.185263;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.191263;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.201263;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.498e-01;8.618e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.205263;1.047e+00;6.667e-01;5.734e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.618e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.218263;1.047e+00;6.667e-01;5.734e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.224263;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.225263;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.236263;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.242263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.246263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.254263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.255263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.260263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.265263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.270263;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.281263;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.286263;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.297263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.300263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.305263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.310263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.320263;1.047e+00;6.667e-01;5.728e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.326263;1.047e+00;6.667e-01;5.728e-02;6.365e-01;5.468e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.343263;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.468e-02;1.065e+00;1.062e+00;6.498e-01;8.611e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.348263;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.611e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.350263;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.360263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.368263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.370263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.384263;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.385263;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.391263;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.399263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.400263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.406263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.413263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.415263;1.047e+00;6.667e-01;5.723e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.432263;1.047e+00;6.667e-01;5.723e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.440263;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.455263;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.460263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.474263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.475263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.491263;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.507263;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.511263;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.516263;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.533263;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.603e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.542263;1.047e+00;6.667e-01;5.718e-02;6.365e-01;5.459e-02;1.065e+00;1.062e+00;6.498e-01;8.603e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.559263;1.047e+00;6.667e-01;5.718e-02;6.365e-01;5.459e-02;1.065e+00;1.062e+00;6.498e-01;8.602e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.560263;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.602e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.574263;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.602e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.575263;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.587263;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.592263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.602263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.612263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.622263;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.637263;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.647263;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.653263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.658263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.669263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.670263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.675263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.686263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.709263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.710263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.715263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.727263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
