time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.745263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.752263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.765263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.772263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.785263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.793263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.807263;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.836263;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.854263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.855263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.862263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.879263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.880263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.887263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.917263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.937263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.948263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.957263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
31.982263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.009263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.010263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.034263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.035263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.092263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.141263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.218263;1.047e+00;6.667e-01;5.705e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.300263;1.047e+00;6.667e-01;5.705e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.590e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.379263;1.047e+00;6.667e-01;5.705e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.380263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.431263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.447e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.423e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.492263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.591e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.519263;1.047e+00;6.667e-01;5.706e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.520263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.547263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.448e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.576263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.592e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.585263;1.047e+00;6.667e-01;5.707e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.597263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.424e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.619263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.449e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.620263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.653263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.593e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.661263;1.047e+00;6.667e-01;5.708e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.680263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.450e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.690263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.425e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.708263;1.047e+00;6.667e-01;5.709e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.594e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.710263;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.743263;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.451e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.759263;1.047e+00;6.667e-01;5.710e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.760263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.768263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.595e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.783263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.426e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.791263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.452e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.806263;1.047e+00;6.667e-01;5.711e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.814263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.596e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.815263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.836263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.453e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.850263;1.047e+00;6.667e-01;5.712e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.857263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.597e-02;1.047e+00;4.000e-01;3.427e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.885263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.454e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.898263;1.047e+00;6.667e-01;5.713e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.905263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.598e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.918263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.428e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.924263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.455e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.925263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.930263;1.047e+00;6.667e-01;5.714e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.943263;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.599e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.962263;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.456e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.974263;1.047e+00;6.667e-01;5.715e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.975263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.985263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.600e-02;1.047e+00;4.000e-01;3.429e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
32.998263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.457e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.003263;1.047e+00;6.667e-01;5.716e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.020263;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.601e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.038263;1.047e+00;6.667e-01;5.717e-02;6.365e-01;5.458e-02;1.065e+00;1.062e+00;6.498e-01;8.602e-02;1.047e+00;4.000e-01;3.430e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.060263;1.047e+00;6.667e-01;5.718e-02;6.365e-01;5.459e-02;1.065e+00;1.062e+00;6.498e-01;8.602e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.071263;1.047e+00;6.667e-01;5.718e-02;6.365e-01;5.459e-02;1.065e+00;1.062e+00;6.498e-01;8.603e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.092263;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.603e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.098263;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.431e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.103263;1.047e+00;6.667e-01;5.719e-02;6.365e-01;5.460e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.124263;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.604e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.125263;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.140263;1.047e+00;6.667e-01;5.720e-02;6.365e-01;5.461e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.145263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.432e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.159263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.605e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.160263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.165263;1.047e+00;6.667e-01;5.721e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.170263;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.462e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.189263;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.606e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.190263;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.200263;1.047e+00;6.667e-01;5.722e-02;6.365e-01;5.463e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.433e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.223263;1.047e+00;6.667e-01;5.723e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.607e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.225263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.234263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.464e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.235263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.243263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.434e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.251263;1.047e+00;6.667e-01;5.724e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.608e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.262263;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.465e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.281263;1.047e+00;6.667e-01;5.725e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.609e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.285263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.290263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.466e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.435e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.295263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.308263;1.047e+00;6.667e-01;5.726e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.311263;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.610e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.317263;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.467e-02;1.065e+00;1.062e+00;6.498e-01;8.611e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.338263;1.047e+00;6.667e-01;5.727e-02;6.365e-01;5.468e-02;1.065e+00;1.062e+00;6.498e-01;8.611e-02;1.047e+00;4.000e-01;3.436e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.340263;1.047e+00;6.667e-01;5.728e-02;6.365e-01;5.468e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.348263;1.047e+00;6.667e-01;5.728e-02;6.365e-01;5.468e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.361263;1.047e+00;6.667e-01;5.728e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.368263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.612e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.374263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.469e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.375263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.437e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.380263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.392263;1.047e+00;6.667e-01;5.729e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.613e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.395263;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.400263;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.470e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.417263;1.047e+00;6.667e-01;5.730e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.424263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.614e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.425263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.438e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.430263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.471e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.438263;1.047e+00;6.667e-01;5.731e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.449263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.615e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.450263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.455263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.472e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.463263;1.047e+00;6.667e-01;5.732e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.439e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.477263;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.616e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.480263;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.473e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.488263;1.047e+00;6.667e-01;5.733e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.502263;1.047e+00;6.667e-01;5.734e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.617e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.508263;1.047e+00;6.667e-01;5.734e-02;6.365e-01;5.474e-02;1.065e+00;1.062e+00;6.498e-01;8.618e-02;1.047e+00;4.000e-01;3.440e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.512263;1.047e+00;6.667e-01;5.734e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.498e-01;8.618e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.526263;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.498e-01;8.618e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.532263;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.475e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.536263;1.047e+00;6.667e-01;5.735e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.544263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.441e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.545263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.554263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.619e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.555263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.476e-02;1.065e+00;1.062e+00;6.498e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.564263;1.047e+00;6.667e-01;5.736e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.565263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.577263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.620e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.580263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.477e-02;1.065e+00;1.062e+00;6.498e-01;8.621e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.588263;1.047e+00;6.667e-01;5.737e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.498e-01;8.621e-02;1.047e+00;4.000e-01;3.442e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.604263;1.047e+00;6.667e-01;5.738e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.498e-01;8.621e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.605263;1.047e+00;6.667e-01;5.738e-02;6.365e-01;5.478e-02;1.065e+00;1.062e+00;6.498e-01;8.622e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.622263;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.498e-01;8.622e-02;1.047e+00;4.000e-01;3.443e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.627263;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.498e-01;8.622e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.630263;1.047e+00;6.667e-01;5.739e-02;6.365e-01;5.479e-02;1.065e+00;1.062e+00;6.498e-01;8.623e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.653263;1.047e+00;6.667e-01;5.740e-02;6.365e-01;5.480e-02;1.065e+00;1.062e+00;6.498e-01;8.623e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.655263;1.047e+00;6.667e-01;5.741e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.498e-01;8.624e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.660263;1.047e+00;6.667e-01;5.741e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.498e-01;8.624e-02;1.047e+00;4.000e-01;3.444e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.675263;1.047e+00;6.667e-01;5.741e-02;6.365e-01;5.481e-02;1.065e+00;1.062e+00;6.498e-01;8.624e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.680263;1.047e+00;6.667e-01;5.742e-02;6.365e-01;5.482e-02;1.065e+00;1.062e+00;6.498e-01;8.625e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.698263;1.047e+00;6.667e-01;5.742e-02;6.365e-01;5.482e-02;1.065e+00;1.062e+00;6.498e-01;8.625e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.702263;1.047e+00;6.667e-01;5.743e-02;6.365e-01;5.482e-02;1.065e+00;1.062e+00;6.498e-01;8.626e-02;1.047e+00;4.000e-01;3.445e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.724263;1.047e+00;6.667e-01;5.743e-02;6.365e-01;5.483e-02;1.065e+00;1.062e+00;6.498e-01;8.626e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.725263;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.627e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.735263;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.627e-02;1.047e+00;4.000e-01;3.446e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.746263;1.047e+00;6.667e-01;5.744e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.627e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.750263;1.047e+00;6.667e-01;5.745e-02;6.365e-01;5.484e-02;1.065e+00;1.062e+00;6.498e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.768263;1.047e+00;6.667e-01;5.745e-02;6.365e-01;5.485e-02;1.065e+00;1.062e+00;6.498e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.771263;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.485e-02;1.065e+00;1.062e+00;6.498e-01;8.628e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.775263;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.486e-02;1.065e+00;1.062e+00;6.498e-01;8.629e-02;1.047e+00;4.000e-01;3.447e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.786263;1.047e+00;6.667e-01;5.746e-02;6.365e-01;5.486e-02;1.065e+00;1.062e+00;6.498e-01;8.629e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.793263;1.047e+00;6.667e-01;5.747e-02;6.365e-01;5.486e-02;1.065e+00;1.062e+00;6.498e-01;8.629e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.808263;1.047e+00;6.667e-01;5.747e-02;6.365e-01;5.487e-02;1.065e+00;1.062e+00;6.498e-01;8.630e-02;1.047e+00;4.000e-01;3.448e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.815263;1.047e+00;6.667e-01;5.748e-02;6.365e-01;5.487e-02;1.065e+00;1.062e+00;6.498e-01;8.630e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.829263;1.047e+00;6.667e-01;5.748e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.631e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.830263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.631e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.840263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.488e-02;1.065e+00;1.062e+00;6.498e-01;8.631e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.847263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.498e-01;8.632e-02;1.047e+00;4.000e-01;3.449e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.850263;1.047e+00;6.667e-01;5.749e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.498e-01;8.632e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.861263;1.047e+00;6.667e-01;5.750e-02;6.365e-01;5.489e-02;1.065e+00;1.062e+00;6.498e-01;8.632e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.872263;1.047e+00;6.667e-01;5.750e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.879263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.450e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.880263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.490e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.885263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.498e-01;8.633e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.893263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.498e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.894263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.497e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.896263;1.047e+00;6.667e-01;5.751e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.497e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.906263;1.047e+00;6.667e-01;5.752e-02;6.365e-01;5.491e-02;1.065e+00;1.062e+00;6.497e-01;8.634e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.917263;1.047e+00;6.667e-01;5.752e-02;6.365e-01;5.492e-02;1.065e+00;1.062e+00;6.497e-01;8.635e-02;1.047e+00;4.000e-01;3.451e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.928263;1.047e+00;6.667e-01;5.753e-02;6.365e-01;5.492e-02;1.065e+00;1.062e+00;6.497e-01;8.635e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.930263;1.047e+00;6.667e-01;5.753e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.497e-01;8.635e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.935263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.497e-01;8.636e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.948263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.493e-02;1.065e+00;1.062e+00;6.497e-01;8.636e-02;1.047e+00;4.000e-01;3.452e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.951263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.497e-01;8.636e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.955263;1.047e+00;6.667e-01;5.754e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.972263;1.047e+00;6.667e-01;5.755e-02;6.365e-01;5.494e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.975263;1.047e+00;6.667e-01;5.755e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.637e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.983263;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.453e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.993263;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.495e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
33.995263;1.047e+00;6.667e-01;5.756e-02;6.365e-01;5.496e-02;1.065e+00;1.062e+00;6.497e-01;8.638e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.013263;1.047e+00;6.667e-01;5.757e-02;6.365e-01;5.496e-02;1.065e+00;1.062e+00;6.497e-01;8.639e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.016263;1.047e+00;6.667e-01;5.757e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.639e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.020263;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.640e-02;1.047e+00;4.000e-01;3.454e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.037263;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.497e-02;1.065e+00;1.062e+00;6.497e-01;8.640e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.040263;1.047e+00;6.667e-01;5.758e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.051263;1.047e+00;6.667e-01;5.759e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.455e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.057263;1.047e+00;6.667e-01;5.759e-02;6.365e-01;5.498e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.060263;1.047e+00;6.667e-01;5.760e-02;6.365e-01;5.499e-02;1.065e+00;1.062e+00;6.497e-01;8.641e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.078263;1.047e+00;6.667e-01;5.760e-02;6.365e-01;5.499e-02;1.065e+00;1.062e+00;6.497e-01;8.642e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.083263;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.642e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.088263;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.456e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.098263;1.047e+00;6.667e-01;5.761e-02;6.365e-01;5.500e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.103263;1.047e+00;6.667e-01;5.762e-02;6.365e-01;5.501e-02;1.065e+00;1.062e+00;6.497e-01;8.643e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.118263;1.047e+00;6.667e-01;5.762e-02;6.365e-01;5.501e-02;1.065e+00;1.062e+00;6.497e-01;8.644e-02;1.047e+00;4.000e-01;3.457e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.121263;1.047e+00;6.667e-01;5.763e-02;6.365e-01;5.501e-02;1.065e+00;1.062e+00;6.497e-01;8.644e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.126263;1.047e+00;6.667e-01;5.763e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.644e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.138263;1.047e+00;6.667e-01;5.763e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.141263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.502e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.146263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.645e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.154263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.458e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.155263;1.047e+00;6.667e-01;5.764e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.161263;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.503e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.166263;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.504e-02;1.065e+00;1.062e+00;6.497e-01;8.646e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.181263;1.047e+00;6.667e-01;5.765e-02;6.365e-01;5.504e-02;1.065e+00;1.062e+00;6.497e-01;8.647e-02;1.047e+00;4.000e-01;3.459e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.185263;1.047e+00;6.667e-01;5.766e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.647e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.190263;1.047e+00;6.667e-01;5.766e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.197263;1.047e+00;6.667e-01;5.766e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.204263;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.505e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.205263;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.506e-02;1.065e+00;1.062e+00;6.497e-01;8.648e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.220263;1.047e+00;6.667e-01;5.767e-02;6.365e-01;5.506e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.460e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.225263;1.047e+00;6.667e-01;5.768e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.231263;1.047e+00;6.667e-01;5.768e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.649e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.237263;1.047e+00;6.667e-01;5.768e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.246263;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.507e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.251263;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.650e-02;1.047e+00;4.000e-01;3.461e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.256263;1.047e+00;6.667e-01;5.769e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.651e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.266263;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.508e-02;1.065e+00;1.062e+00;6.497e-01;8.651e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.274263;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.651e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.275263;1.047e+00;6.667e-01;5.770e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.282263;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.462e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.286263;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.509e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.293263;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.510e-02;1.065e+00;1.062e+00;6.497e-01;8.652e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.295263;1.047e+00;6.667e-01;5.771e-02;6.365e-01;5.510e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.305263;1.047e+00;6.667e-01;5.772e-02;6.365e-01;5.510e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.312263;1.047e+00;6.667e-01;5.772e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.653e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.318263;1.047e+00;6.667e-01;5.772e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.463e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.328263;1.047e+00;6.667e-01;5.773e-02;6.365e-01;5.511e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.334263;1.047e+00;6.667e-01;5.773e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.335263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.654e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.347263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.512e-02;1.065e+00;1.062e+00;6.497e-01;8.655e-02;1.047e+00;4.000e-01;3.464e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.354263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.513e-02;1.065e+00;1.062e+00;6.497e-01;8.655e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.355263;1.047e+00;6.667e-01;5.774e-02;6.365e-01;5.513e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.367263;1.047e+00;6.667e-01;5.775e-02;6.365e-01;5.513e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.373263;1.047e+00;6.667e-01;5.775e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.377263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.656e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.383263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.465e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.389263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.514e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.390263;1.047e+00;6.667e-01;5.776e-02;6.365e-01;5.515e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.396263;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.515e-02;1.065e+00;1.062e+00;6.497e-01;8.657e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.408263;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.515e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.412263;1.047e+00;6.667e-01;5.777e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.466e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
