time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
34.418263;1.047e+00;6.667e-01;5.778e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.658e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.428263;1.047e+00;6.667e-01;5.778e-02;6.365e-01;5.516e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.431263;1.047e+00;6.667e-01;5.778e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.437263;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.659e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.447263;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.467e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.450263;1.047e+00;6.667e-01;5.779e-02;6.365e-01;5.517e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.460263;1.047e+00;6.667e-01;5.780e-02;6.365e-01;5.518e-02;1.065e+00;1.062e+00;6.497e-01;8.660e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.469263;1.047e+00;6.667e-01;5.780e-02;6.365e-01;5.518e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.470263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.476263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.661e-02;1.047e+00;4.000e-01;3.468e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.480263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.489263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.519e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.490263;1.047e+00;6.667e-01;5.781e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.498263;1.047e+00;6.667e-01;5.782e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.662e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.508263;1.047e+00;6.667e-01;5.782e-02;6.365e-01;5.520e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.511263;1.047e+00;6.667e-01;5.782e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.469e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.520263;1.047e+00;6.667e-01;5.783e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.663e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.527263;1.047e+00;6.667e-01;5.783e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.530263;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.521e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.539263;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.522e-02;1.065e+00;1.062e+00;6.497e-01;8.664e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.540263;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.522e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.470e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.546263;1.047e+00;6.667e-01;5.784e-02;6.365e-01;5.522e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.550263;1.047e+00;6.667e-01;5.785e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.561263;1.047e+00;6.667e-01;5.785e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.665e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.565263;1.047e+00;6.667e-01;5.785e-02;6.365e-01;5.523e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.571263;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.471e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.580263;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.666e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.587263;1.047e+00;6.667e-01;5.786e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.667e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.591263;1.047e+00;6.667e-01;5.787e-02;6.365e-01;5.524e-02;1.065e+00;1.062e+00;6.497e-01;8.667e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.603263;1.047e+00;6.667e-01;5.787e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.667e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.607263;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.472e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.610263;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.525e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.622263;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.526e-02;1.065e+00;1.062e+00;6.497e-01;8.668e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.626263;1.047e+00;6.667e-01;5.788e-02;6.365e-01;5.526e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.630263;1.047e+00;6.667e-01;5.789e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.635263;1.047e+00;6.667e-01;5.789e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.473e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.641263;1.047e+00;6.667e-01;5.789e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.669e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.645263;1.047e+00;6.667e-01;5.789e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.651263;1.047e+00;6.667e-01;5.790e-02;6.365e-01;5.527e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.661263;1.047e+00;6.667e-01;5.790e-02;6.365e-01;5.528e-02;1.065e+00;1.062e+00;6.497e-01;8.670e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.670263;1.047e+00;6.667e-01;5.791e-02;6.365e-01;5.528e-02;1.065e+00;1.062e+00;6.497e-01;8.671e-02;1.047e+00;4.000e-01;3.474e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.680263;1.047e+00;6.667e-01;5.791e-02;6.365e-01;5.529e-02;1.065e+00;1.062e+00;6.497e-01;8.671e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.689263;1.047e+00;6.667e-01;5.792e-02;6.365e-01;5.529e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.690263;1.047e+00;6.667e-01;5.792e-02;6.365e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.699263;1.047e+00;6.667e-01;5.792e-02;6.365e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.475e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.700263;1.047e+00;6.667e-01;5.793e-02;6.365e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.672e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.705263;1.047e+00;6.667e-01;5.793e-02;6.365e-01;5.530e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.718263;1.047e+00;6.667e-01;5.793e-02;6.365e-01;5.531e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.723263;1.047e+00;6.667e-01;5.794e-02;6.365e-01;5.531e-02;1.065e+00;1.062e+00;6.497e-01;8.673e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.731263;1.047e+00;6.667e-01;5.794e-02;6.365e-01;5.531e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.476e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.735263;1.047e+00;6.667e-01;5.794e-02;6.365e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.745263;1.047e+00;6.667e-01;5.795e-02;6.365e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.674e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.750263;1.047e+00;6.667e-01;5.795e-02;6.365e-01;5.532e-02;1.065e+00;1.062e+00;6.497e-01;8.675e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.759263;1.047e+00;6.667e-01;5.795e-02;6.365e-01;5.533e-02;1.065e+00;1.062e+00;6.497e-01;8.675e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.760263;1.047e+00;6.667e-01;5.796e-02;6.365e-01;5.533e-02;1.065e+00;1.062e+00;6.497e-01;8.675e-02;1.047e+00;4.000e-01;3.477e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.765263;1.047e+00;6.667e-01;5.796e-02;6.365e-01;5.533e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.770263;1.047e+00;6.667e-01;5.796e-02;6.365e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.778263;1.047e+00;6.667e-01;5.796e-02;6.365e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.783263;1.047e+00;6.667e-01;5.797e-02;6.365e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.676e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.791263;1.047e+00;6.667e-01;5.797e-02;6.365e-01;5.534e-02;1.065e+00;1.062e+00;6.497e-01;8.677e-02;1.047e+00;4.000e-01;3.478e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.795263;1.047e+00;6.667e-01;5.798e-02;6.365e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.677e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.805263;1.047e+00;6.667e-01;5.798e-02;6.365e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.677e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.810263;1.047e+00;6.667e-01;5.798e-02;6.365e-01;5.535e-02;1.065e+00;1.062e+00;6.497e-01;8.678e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.824263;1.047e+00;6.667e-01;5.799e-02;6.365e-01;5.536e-02;1.065e+00;1.062e+00;6.497e-01;8.678e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.825263;1.047e+00;6.667e-01;5.799e-02;6.365e-01;5.536e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.479e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.830263;1.047e+00;6.667e-01;5.799e-02;6.365e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.846263;1.047e+00;6.667e-01;5.800e-02;6.365e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.679e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.852263;1.047e+00;6.667e-01;5.800e-02;6.365e-01;5.537e-02;1.065e+00;1.062e+00;6.497e-01;8.680e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.858263;1.047e+00;6.667e-01;5.801e-02;6.365e-01;5.538e-02;1.065e+00;1.062e+00;6.497e-01;8.680e-02;1.047e+00;4.000e-01;3.480e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.865263;1.047e+00;6.667e-01;5.801e-02;6.365e-01;5.538e-02;1.065e+00;1.062e+00;6.497e-01;8.680e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.871263;1.047e+00;6.667e-01;5.801e-02;6.365e-01;5.538e-02;1.065e+00;1.062e+00;6.497e-01;8.681e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.888263;1.047e+00;6.667e-01;5.802e-02;6.365e-01;5.539e-02;1.065e+00;1.062e+00;6.497e-01;8.681e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.890263;1.047e+00;6.667e-01;5.802e-02;6.365e-01;5.539e-02;1.065e+00;1.062e+00;6.497e-01;8.682e-02;1.047e+00;4.000e-01;3.481e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.907263;1.047e+00;6.667e-01;5.803e-02;6.365e-01;5.540e-02;1.065e+00;1.062e+00;6.497e-01;8.682e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.912263;1.047e+00;6.667e-01;5.803e-02;6.365e-01;5.540e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.922263;1.047e+00;6.667e-01;5.804e-02;6.365e-01;5.541e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.482e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.926263;1.047e+00;6.667e-01;5.804e-02;6.365e-01;5.541e-02;1.065e+00;1.062e+00;6.497e-01;8.683e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.931263;1.047e+00;6.667e-01;5.804e-02;6.365e-01;5.541e-02;1.065e+00;1.062e+00;6.497e-01;8.684e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.947263;1.047e+00;6.667e-01;5.805e-02;6.365e-01;5.542e-02;1.065e+00;1.062e+00;6.497e-01;8.684e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.951263;1.047e+00;6.667e-01;5.806e-02;6.365e-01;5.542e-02;1.065e+00;1.062e+00;6.497e-01;8.685e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.957263;1.047e+00;6.667e-01;5.806e-02;6.365e-01;5.543e-02;1.065e+00;1.062e+00;6.497e-01;8.685e-02;1.047e+00;4.000e-01;3.483e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.967263;1.047e+00;6.667e-01;5.806e-02;6.365e-01;5.543e-02;1.065e+00;1.062e+00;6.497e-01;8.685e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.970263;1.047e+00;6.667e-01;5.807e-02;6.365e-01;5.543e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.986263;1.047e+00;6.667e-01;5.807e-02;6.365e-01;5.544e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.484e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
34.990263;1.047e+00;6.667e-01;5.808e-02;6.365e-01;5.544e-02;1.065e+00;1.062e+00;6.497e-01;8.686e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.005263;1.047e+00;6.667e-01;5.808e-02;6.365e-01;5.545e-02;1.065e+00;1.062e+00;6.497e-01;8.687e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.010263;1.047e+00;6.667e-01;5.809e-02;6.365e-01;5.545e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.021263;1.047e+00;6.667e-01;5.809e-02;6.365e-01;5.546e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.485e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.025263;1.047e+00;6.667e-01;5.809e-02;6.365e-01;5.546e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.031263;1.047e+00;6.667e-01;5.810e-02;6.365e-01;5.546e-02;1.065e+00;1.062e+00;6.497e-01;8.688e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.047263;1.047e+00;6.667e-01;5.810e-02;6.365e-01;5.547e-02;1.065e+00;1.062e+00;6.497e-01;8.689e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.050263;1.047e+00;6.667e-01;5.811e-02;6.365e-01;5.547e-02;1.065e+00;1.062e+00;6.497e-01;8.689e-02;1.047e+00;4.000e-01;3.486e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.055263;1.047e+00;6.667e-01;5.811e-02;6.365e-01;5.548e-02;1.065e+00;1.062e+00;6.497e-01;8.690e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.067263;1.047e+00;6.667e-01;5.811e-02;6.365e-01;5.548e-02;1.065e+00;1.062e+00;6.497e-01;8.690e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.070263;1.047e+00;6.667e-01;5.812e-02;6.365e-01;5.548e-02;1.065e+00;1.062e+00;6.497e-01;8.690e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.083263;1.047e+00;6.667e-01;5.812e-02;6.365e-01;5.549e-02;1.065e+00;1.062e+00;6.497e-01;8.691e-02;1.047e+00;4.000e-01;3.487e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.092263;1.047e+00;6.667e-01;5.813e-02;6.365e-01;5.549e-02;1.065e+00;1.062e+00;6.497e-01;8.691e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.102263;1.047e+00;6.667e-01;5.813e-02;6.365e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.692e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.112263;1.047e+00;6.667e-01;5.814e-02;6.365e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.692e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.115263;1.047e+00;6.667e-01;5.814e-02;6.365e-01;5.550e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.488e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.122263;1.047e+00;6.667e-01;5.814e-02;6.365e-01;5.551e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.134263;1.047e+00;6.667e-01;5.815e-02;6.365e-01;5.551e-02;1.065e+00;1.062e+00;6.497e-01;8.693e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.135263;1.047e+00;6.667e-01;5.815e-02;6.365e-01;5.551e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.141263;1.047e+00;6.667e-01;5.815e-02;6.365e-01;5.552e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.148263;1.047e+00;6.667e-01;5.816e-02;6.365e-01;5.552e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.489e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.154263;1.047e+00;6.667e-01;5.816e-02;6.365e-01;5.552e-02;1.065e+00;1.062e+00;6.497e-01;8.694e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.155263;1.047e+00;6.667e-01;5.816e-02;6.365e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.161263;1.047e+00;6.667e-01;5.816e-02;6.365e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.162263;1.047e+00;6.667e-01;5.817e-02;6.365e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.163263;1.047e+00;6.667e-01;5.817e-02;6.364e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.174263;1.047e+00;6.667e-01;5.817e-02;6.364e-01;5.553e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.175263;1.047e+00;6.667e-01;5.817e-02;6.364e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.695e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.184263;1.047e+00;6.667e-01;5.817e-02;6.364e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.696e-02;1.047e+00;4.000e-01;3.490e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.185263;1.047e+00;6.667e-01;5.818e-02;6.364e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.696e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.196263;1.047e+00;6.667e-01;5.818e-02;6.364e-01;5.554e-02;1.065e+00;1.062e+00;6.497e-01;8.696e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.200263;1.047e+00;6.667e-01;5.818e-02;6.364e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.697e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.213263;1.047e+00;6.667e-01;5.819e-02;6.364e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.697e-02;1.047e+00;4.000e-01;3.491e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.216263;1.047e+00;6.667e-01;5.819e-02;6.364e-01;5.555e-02;1.065e+00;1.062e+00;6.497e-01;8.697e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.223263;1.047e+00;6.667e-01;5.819e-02;6.364e-01;5.556e-02;1.065e+00;1.062e+00;6.497e-01;8.698e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.236263;1.047e+00;6.667e-01;5.820e-02;6.364e-01;5.556e-02;1.065e+00;1.062e+00;6.497e-01;8.698e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.240263;1.047e+00;6.667e-01;5.820e-02;6.364e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.249263;1.047e+00;6.667e-01;5.821e-02;6.364e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.492e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.250263;1.047e+00;6.667e-01;5.821e-02;6.364e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.258263;1.047e+00;6.667e-01;5.821e-02;6.364e-01;5.557e-02;1.065e+00;1.062e+00;6.497e-01;8.699e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.260263;1.047e+00;6.667e-01;5.822e-02;6.364e-01;5.558e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.279263;1.047e+00;6.667e-01;5.822e-02;6.364e-01;5.558e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.493e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.280263;1.047e+00;6.667e-01;5.823e-02;6.364e-01;5.559e-02;1.065e+00;1.062e+00;6.497e-01;8.700e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.299263;1.047e+00;6.667e-01;5.823e-02;6.364e-01;5.559e-02;1.065e+00;1.062e+00;6.497e-01;8.701e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.300263;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.701e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.316263;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.702e-02;1.047e+00;4.000e-01;3.494e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.322263;1.047e+00;6.667e-01;5.824e-02;6.364e-01;5.560e-02;1.065e+00;1.062e+00;6.497e-01;8.702e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.325263;1.047e+00;6.667e-01;5.825e-02;6.364e-01;5.561e-02;1.065e+00;1.062e+00;6.497e-01;8.702e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.339263;1.047e+00;6.667e-01;5.825e-02;6.364e-01;5.561e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.340263;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.561e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.345263;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.703e-02;1.047e+00;4.000e-01;3.495e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.350263;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.704e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.363263;1.047e+00;6.667e-01;5.826e-02;6.364e-01;5.562e-02;1.065e+00;1.062e+00;6.497e-01;8.704e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.365263;1.047e+00;6.667e-01;5.827e-02;6.364e-01;5.563e-02;1.065e+00;1.062e+00;6.497e-01;8.704e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.379263;1.047e+00;6.667e-01;5.827e-02;6.364e-01;5.563e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.496e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.380263;1.047e+00;6.667e-01;5.828e-02;6.364e-01;5.563e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.388263;1.047e+00;6.667e-01;5.828e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.705e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.400263;1.047e+00;6.667e-01;5.828e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.706e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.406263;1.047e+00;6.667e-01;5.829e-02;6.364e-01;5.564e-02;1.065e+00;1.062e+00;6.497e-01;8.706e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.417263;1.047e+00;6.667e-01;5.829e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.497e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.420263;1.047e+00;6.667e-01;5.829e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.427263;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.565e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.432263;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.566e-02;1.065e+00;1.062e+00;6.497e-01;8.707e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.440263;1.047e+00;6.667e-01;5.830e-02;6.364e-01;5.566e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.447263;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.566e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.498e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.452263;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.708e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.464263;1.047e+00;6.667e-01;5.831e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.465263;1.047e+00;6.667e-01;5.832e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.471263;1.047e+00;6.667e-01;5.832e-02;6.364e-01;5.567e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.476263;1.047e+00;6.667e-01;5.832e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.709e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.481263;1.047e+00;6.667e-01;5.832e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.485263;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.499e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.491263;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.568e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.496263;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.569e-02;1.065e+00;1.062e+00;6.497e-01;8.710e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.505263;1.047e+00;6.667e-01;5.833e-02;6.364e-01;5.569e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.512263;1.047e+00;6.667e-01;5.834e-02;6.364e-01;5.569e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.516263;1.047e+00;6.667e-01;5.834e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.711e-02;1.047e+00;4.000e-01;3.500e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.522263;1.047e+00;6.667e-01;5.834e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.712e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.536263;1.047e+00;6.667e-01;5.835e-02;6.364e-01;5.570e-02;1.065e+00;1.062e+00;6.497e-01;8.712e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.541263;1.047e+00;6.667e-01;5.835e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.712e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.554263;1.047e+00;6.667e-01;5.836e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.713e-02;1.047e+00;4.000e-01;3.501e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.555263;1.047e+00;6.667e-01;5.836e-02;6.364e-01;5.571e-02;1.065e+00;1.062e+00;6.497e-01;8.713e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.561263;1.047e+00;6.667e-01;5.836e-02;6.364e-01;5.572e-02;1.065e+00;1.062e+00;6.497e-01;8.713e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.565263;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.572e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.578263;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.572e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.585263;1.047e+00;6.667e-01;5.837e-02;6.364e-01;5.573e-02;1.065e+00;1.062e+00;6.497e-01;8.714e-02;1.047e+00;4.000e-01;3.502e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.602263;1.047e+00;6.667e-01;5.838e-02;6.364e-01;5.573e-02;1.065e+00;1.062e+00;6.497e-01;8.715e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.607263;1.047e+00;6.667e-01;5.838e-02;6.364e-01;5.574e-02;1.065e+00;1.062e+00;6.497e-01;8.715e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.610263;1.047e+00;6.667e-01;5.839e-02;6.364e-01;5.574e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.623263;1.047e+00;6.667e-01;5.839e-02;6.364e-01;5.574e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.503e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.627263;1.047e+00;6.667e-01;5.839e-02;6.364e-01;5.575e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.631263;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.575e-02;1.065e+00;1.062e+00;6.497e-01;8.716e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.645263;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.575e-02;1.065e+00;1.062e+00;6.497e-01;8.717e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.652263;1.047e+00;6.667e-01;5.840e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.717e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.659263;1.047e+00;6.667e-01;5.841e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.718e-02;1.047e+00;4.000e-01;3.504e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.660263;1.047e+00;6.667e-01;5.841e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.718e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.666263;1.047e+00;6.667e-01;5.841e-02;6.364e-01;5.576e-02;1.065e+00;1.062e+00;6.497e-01;8.718e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.673263;1.047e+00;6.667e-01;5.841e-02;6.364e-01;5.577e-02;1.065e+00;1.062e+00;6.497e-01;8.718e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.691263;1.047e+00;6.667e-01;5.842e-02;6.364e-01;5.577e-02;1.065e+00;1.062e+00;6.497e-01;8.719e-02;1.047e+00;4.000e-01;3.505e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.698263;1.047e+00;6.667e-01;5.843e-02;6.364e-01;5.578e-02;1.065e+00;1.062e+00;6.497e-01;8.719e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.712263;1.047e+00;6.667e-01;5.843e-02;6.364e-01;5.578e-02;1.065e+00;1.062e+00;6.497e-01;8.720e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.720263;1.047e+00;6.667e-01;5.844e-02;6.364e-01;5.579e-02;1.065e+00;1.062e+00;6.497e-01;8.720e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.730263;1.047e+00;6.667e-01;5.844e-02;6.364e-01;5.579e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.506e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.735263;1.047e+00;6.667e-01;5.845e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.745263;1.047e+00;6.667e-01;5.845e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.721e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.755263;1.047e+00;6.667e-01;5.845e-02;6.364e-01;5.580e-02;1.065e+00;1.062e+00;6.497e-01;8.722e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.760263;1.047e+00;6.667e-01;5.846e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.722e-02;1.047e+00;4.000e-01;3.507e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.766263;1.047e+00;6.667e-01;5.846e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.722e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.777263;1.047e+00;6.667e-01;5.846e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.723e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.781263;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.581e-02;1.065e+00;1.062e+00;6.497e-01;8.723e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.792263;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.582e-02;1.065e+00;1.062e+00;6.497e-01;8.723e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.803263;1.047e+00;6.667e-01;5.847e-02;6.364e-01;5.582e-02;1.065e+00;1.062e+00;6.497e-01;8.724e-02;1.047e+00;4.000e-01;3.508e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.813263;1.047e+00;6.667e-01;5.848e-02;6.364e-01;5.583e-02;1.065e+00;1.062e+00;6.497e-01;8.724e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.825263;1.047e+00;6.667e-01;5.848e-02;6.364e-01;5.583e-02;1.065e+00;1.062e+00;6.497e-01;8.725e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.830263;1.047e+00;6.667e-01;5.849e-02;6.364e-01;5.584e-02;1.065e+00;1.062e+00;6.497e-01;8.725e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.835263;1.047e+00;6.667e-01;5.849e-02;6.364e-01;5.584e-02;1.065e+00;1.062e+00;6.497e-01;8.725e-02;1.047e+00;4.000e-01;3.509e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.843263;1.047e+00;6.667e-01;5.849e-02;6.364e-01;5.584e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.851263;1.047e+00;6.667e-01;5.850e-02;6.364e-01;5.584e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.861263;1.047e+00;6.667e-01;5.850e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.726e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.866263;1.047e+00;6.667e-01;5.850e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.873263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.585e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.877263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.510e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.884263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.727e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.885263;1.047e+00;6.667e-01;5.851e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.896263;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.586e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.910263;1.047e+00;6.667e-01;5.852e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.728e-02;1.047e+00;4.000e-01;3.511e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.922263;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.587e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.932263;1.047e+00;6.667e-01;5.853e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.729e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.945263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.588e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.512e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.959263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.730e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.960263;1.047e+00;6.667e-01;5.854e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.967263;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.589e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.982263;1.047e+00;6.667e-01;5.855e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.731e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.991263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.590e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.513e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
35.995263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.005263;1.047e+00;6.667e-01;5.856e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.732e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.018263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.591e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.025263;1.047e+00;6.667e-01;5.857e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.514e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.032263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.733e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.041263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.592e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.049263;1.047e+00;6.667e-01;5.858e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.050263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.055263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.734e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.068263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.593e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.515e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.072263;1.047e+00;6.667e-01;5.859e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.082263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.735e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.092263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.594e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.096263;1.047e+00;6.667e-01;5.860e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.103263;1.047e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.047e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.104263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.048e+00;4.000e-01;3.516e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.105263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.736e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.116263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.595e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.120263;1.048e+00;6.667e-01;5.861e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.134263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.737e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.135263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.144263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.596e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.145263;1.048e+00;6.667e-01;5.862e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.517e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.158263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.738e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.168263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.597e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.172263;1.048e+00;6.667e-01;5.863e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.185263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.739e-02;1.048e+00;4.000e-01;3.518e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.193263;1.048e+00;6.667e-01;5.864e-02;6.364e-01;5.598e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.211263;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.740e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.217263;1.048e+00;6.667e-01;5.865e-02;6.364e-01;5.599e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.230263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.519e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.235263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.741e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.242263;1.048e+00;6.667e-01;5.866e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.246263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.600e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
