time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
36.264263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.742e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.265263;1.048e+00;6.667e-01;5.867e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.520e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.272263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.601e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.289263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.743e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.290263;1.048e+00;6.667e-01;5.868e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.297263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.602e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.310263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.521e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.319263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.744e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.320263;1.048e+00;6.667e-01;5.869e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.327263;1.048e+00;6.667e-01;5.870e-02;6.364e-01;5.603e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.344263;1.048e+00;6.667e-01;5.870e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.345263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.745e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.352263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.604e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.357263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.522e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.370263;1.048e+00;6.667e-01;5.871e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.375263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.605e-02;1.065e+00;1.062e+00;6.497e-01;8.746e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.380263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.396263;1.048e+00;6.667e-01;5.872e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.523e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.401263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.747e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.409263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.606e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.410263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.423263;1.048e+00;6.667e-01;5.873e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.427263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.748e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.436263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.607e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.445263;1.048e+00;6.667e-01;5.874e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.524e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.450263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.458263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.749e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.463263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.608e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.476263;1.048e+00;6.667e-01;5.875e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.485263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.750e-02;1.048e+00;4.000e-01;3.525e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.490263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.609e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.508263;1.048e+00;6.667e-01;5.876e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.517263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.751e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.522263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.610e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.531263;1.048e+00;6.667e-01;5.877e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.536263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.526e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.545263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.752e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.550263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.611e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.564263;1.048e+00;6.667e-01;5.878e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.565263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.577263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.612e-02;1.065e+00;1.062e+00;6.497e-01;8.753e-02;1.048e+00;4.000e-01;3.527e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.587263;1.048e+00;6.667e-01;5.879e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.606263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.754e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.611263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.613e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.616263;1.048e+00;6.667e-01;5.880e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.630263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.755e-02;1.048e+00;4.000e-01;3.528e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.635263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.640263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.614e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.645263;1.048e+00;6.667e-01;5.881e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.668263;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.615e-02;1.065e+00;1.062e+00;6.497e-01;8.756e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.670263;1.048e+00;6.667e-01;5.882e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.675263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.529e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.680263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.697263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.757e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.703263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.616e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.708263;1.048e+00;6.667e-01;5.883e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.723263;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.530e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.732263;1.048e+00;6.667e-01;5.884e-02;6.364e-01;5.617e-02;1.065e+00;1.062e+00;6.497e-01;8.758e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.762263;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.618e-02;1.065e+00;1.062e+00;6.497e-01;8.759e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.765263;1.048e+00;6.667e-01;5.885e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.770263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.779263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.531e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.780263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.794263;1.048e+00;6.667e-01;5.886e-02;6.364e-01;5.619e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.795263;1.048e+00;6.667e-01;5.887e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.760e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.826263;1.048e+00;6.667e-01;5.887e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.761e-02;1.048e+00;4.000e-01;3.532e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.830263;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.620e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.857263;1.048e+00;6.667e-01;5.888e-02;6.364e-01;5.621e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.861263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.621e-02;1.065e+00;1.062e+00;6.497e-01;8.762e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.884263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.533e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.885263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.890263;1.048e+00;6.667e-01;5.889e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.895263;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.622e-02;1.065e+00;1.062e+00;6.497e-01;8.763e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.928263;1.048e+00;6.667e-01;5.890e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.931263;1.048e+00;6.667e-01;5.891e-02;6.364e-01;5.623e-02;1.065e+00;1.062e+00;6.497e-01;8.764e-02;1.048e+00;4.000e-01;3.534e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.955263;1.048e+00;6.667e-01;5.891e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.967263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.624e-02;1.065e+00;1.062e+00;6.497e-01;8.765e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.970263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
36.995263;1.048e+00;6.667e-01;5.892e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.535e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.001263;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.625e-02;1.065e+00;1.062e+00;6.497e-01;8.766e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.029263;1.048e+00;6.667e-01;5.893e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.030263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.041263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.626e-02;1.065e+00;1.062e+00;6.497e-01;8.767e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.047263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.536e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.058263;1.048e+00;6.667e-01;5.894e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.076263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.627e-02;1.065e+00;1.062e+00;6.497e-01;8.768e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.080263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.094263;1.048e+00;6.667e-01;5.895e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.095263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.112263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.628e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.537e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.115263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.120263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.769e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.130263;1.048e+00;6.667e-01;5.896e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.155263;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.629e-02;1.065e+00;1.062e+00;6.497e-01;8.770e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.174263;1.048e+00;6.667e-01;5.897e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.538e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.175263;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.192263;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.630e-02;1.065e+00;1.062e+00;6.497e-01;8.771e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.195263;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.205263;1.048e+00;6.667e-01;5.898e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.231263;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.631e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.539e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.239263;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.772e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.240263;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.250263;1.048e+00;6.667e-01;5.899e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.270263;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.632e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.278263;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.773e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.290263;1.048e+00;6.667e-01;5.900e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.303263;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.540e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.317263;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.633e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.324263;1.048e+00;6.667e-01;5.901e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.325263;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.497e-01;8.774e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.358263;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.634e-02;1.065e+00;1.062e+00;6.497e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.365263;1.048e+00;6.667e-01;5.902e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.497e-01;8.775e-02;1.048e+00;4.000e-01;3.541e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.400263;1.048e+00;6.667e-01;5.903e-02;6.364e-01;5.635e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.408263;1.048e+00;6.667e-01;5.903e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.416263;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.776e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.444263;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.542e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.445263;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.451263;1.048e+00;6.667e-01;5.904e-02;6.364e-01;5.636e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.459263;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.497e-01;8.777e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.460263;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.497e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.496577;1.048e+00;6.667e-01;5.905e-02;6.364e-01;5.637e-02;1.065e+00;1.062e+00;6.497e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.504577;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.778e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.505577;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.511577;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.543e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.542577;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.638e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.549577;1.048e+00;6.667e-01;5.906e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.550577;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.557577;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.779e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.596577;1.048e+00;6.667e-01;5.907e-02;6.364e-01;5.639e-02;1.065e+00;1.062e+00;6.497e-01;8.780e-02;1.048e+00;4.000e-01;3.544e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.604577;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.780e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.605577;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.611577;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.497e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.612577;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.636577;1.048e+00;6.667e-01;5.908e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.644577;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.640e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.645577;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.660577;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.781e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.669577;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.545e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.670577;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.685577;1.048e+00;6.667e-01;5.909e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.694577;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.641e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.695577;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.710577;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.782e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.735577;1.048e+00;6.667e-01;5.910e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.744577;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.642e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.745577;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.752577;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.546e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.768577;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.783e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.786577;1.048e+00;6.667e-01;5.911e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.804577;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.643e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.805577;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.820577;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.784e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.839577;1.048e+00;6.667e-01;5.912e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.840577;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.848577;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.547e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.856577;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.644e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.873577;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.785e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.892577;1.048e+00;6.667e-01;5.913e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.910577;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.645e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.929577;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.548e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.930577;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.936577;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.786e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.956577;1.048e+00;6.667e-01;5.914e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.975577;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.646e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
37.992577;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.787e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.013577;1.048e+00;6.667e-01;5.915e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.032577;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.647e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.549e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.059577;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.788e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.060577;1.048e+00;6.667e-01;5.916e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.091577;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.648e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.118577;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.789e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.121577;1.048e+00;6.667e-01;5.917e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.550e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.161577;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.649e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.182577;1.048e+00;6.667e-01;5.918e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.189577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.790e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.190577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.224577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.650e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.225577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.234577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.551e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.235577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.245577;1.048e+00;6.667e-01;5.919e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.251577;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.791e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.288577;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.651e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.310577;1.048e+00;6.667e-01;5.920e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.316577;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.792e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.332577;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.552e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.366577;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.652e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.389577;1.048e+00;6.667e-01;5.921e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.390577;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.395577;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.793e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.435577;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.653e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.458577;1.048e+00;6.667e-01;5.922e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.553e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.465577;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.794e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.507577;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.654e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.519577;1.048e+00;6.667e-01;5.923e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.520577;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.549577;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.795e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.550577;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.568577;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.554e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.581577;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.655e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.594577;1.048e+00;6.667e-01;5.924e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.595577;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.625577;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.796e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.672577;1.048e+00;6.667e-01;5.925e-02;6.364e-01;5.656e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.699577;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.555e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.700577;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.718577;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.797e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.754577;1.048e+00;6.667e-01;5.926e-02;6.364e-01;5.657e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.755577;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.801577;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.839577;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.840577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.854577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.855577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.889577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.890577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.945577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.992577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
38.997577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.024577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.025577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.040577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.095577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.142577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.178577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.218577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.232577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.270577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.332577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.348577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.388577;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.473577;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.476577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.517577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.586577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.610577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.659577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.660577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.765577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.789577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.790577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.817577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.845577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.935577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
39.968577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.032577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.175577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.254577;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.255577;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.387577;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.487577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.600577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.732577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
40.891577;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
41.120577;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.151577;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.671e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.443577;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.811e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.664577;1.048e+00;6.667e-01;5.940e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.665577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
42.861577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.670e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.564e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.041577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.810e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.209577;1.048e+00;6.667e-01;5.939e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.210577;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.446577;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.669e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.595577;1.048e+00;6.667e-01;5.938e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.809e-02;1.048e+00;4.000e-01;3.563e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
43.890577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.668e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.029577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.808e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.030577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.104577;1.048e+00;6.667e-01;5.937e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.105577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.316577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.667e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.386577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.562e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.456577;1.048e+00;6.667e-01;5.936e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.519577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.807e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.520577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.809577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.666e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.810577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.942577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.806e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
44.952577;1.048e+00;6.667e-01;5.935e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.024577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.561e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.025577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.242577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.665e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.378577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.805e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.391577;1.048e+00;6.667e-01;5.934e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.696577;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.664e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.854577;1.048e+00;6.667e-01;5.933e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.560e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.855577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
45.918577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.804e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.184577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.663e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.185577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.357577;1.048e+00;6.667e-01;5.932e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.424577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.803e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.425577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.628577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.559e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.819577;1.048e+00;6.667e-01;5.931e-02;6.364e-01;5.662e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
46.820577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.095577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.802e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.455577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.661e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.573577;1.048e+00;6.667e-01;5.930e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.784577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.801e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.785577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
47.823577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.558e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.240577;1.048e+00;6.667e-01;5.929e-02;6.364e-01;5.660e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
48.850577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.800e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.338577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.557e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
49.583577;1.048e+00;6.667e-01;5.928e-02;6.364e-01;5.659e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
50.426577;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
59.218577;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.798e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
100.000000;1.048e+00;6.667e-01;5.927e-02;6.364e-01;5.658e-02;1.065e+00;1.062e+00;6.496e-01;8.799e-02;1.048e+00;4.000e-01;3.556e-02;1.000e+01;6.667e-01;0.000e+00;1.065e+00;5.000e+01;5.000e+01
