time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;1.0444346077743027;-1.2499998698414423;-1.196808155374014;8.122282010647951e-07;7.790635587327176e-07;1.044703620194018;10.000106829720863;-1.1801800004922867;-0.04060927234006893;1.0447225217139695;0.9999930991603837;1.1808821910950504;1.000002201366431
0.0;1.0444342339428396;-1.2499978197031736;-1.1968065947982884;-9.196009627274189e-07;-8.790485042250393e-07;1.0447036387017086;10.000107469531061;-1.180178000510993;-0.04060926446138725;1.0447225361122312;0.9999931328361;1.1808801849288606;1.0000022163555584
1e-06;1.0444344435430841;-1.2499903577962361;-1.1967991821611552;-2.7660708225250193e-06;-2.6469209464753256e-06;1.044703658867547;10.000108155466574;-1.1801700005310443;-0.04060925598216145;1.0447225517670662;0.9999931692479386;1.1808721817592358;1.0000022327447682
2e-06;1.044434300174275;-1.24997921584898;-1.1967886484108547;-6.955509724602904e-06;-6.658060673320353e-06;1.0447036810559156;10.00010888655794;-1.180160000552379;-0.04060924686838542;1.0447225689032147;0.9999932087064546;1.1808621792052079;1.0000022507677226
4e-06;1.0444349742612846;-1.2499613123581013;-1.196770702005911;-1.4532001012070721e-05;-1.39121116456778e-05;1.0447037056491981;10.0001096611493;-1.1801410005748956;-0.04060923708186129;1.0447225876964943;0.9999932515443927;1.1808431813983917;1.0000022706119034
8e-06;1.0444348273454278;-1.249921443346996;-1.1967326634074118;-2.670456971294384e-05;-2.5566665119348956e-05;1.0447037329273665;10.000110477819593;-1.1801030005985118;-0.04060922657812857;1.0447226082357988;0.9999932981386676;1.1808051942492563;1.0000022924597227
1.6e-05;1.0444360837796964;-1.2498418963074445;-1.1966550252565886;-5.361896754030159e-05;-5.133566184964202e-05;1.0447047629706725;10.000111335615397;-1.180026000623189;-0.04060921531816722;1.0447226305752857;0.9999933489947213;1.1807282295848518;1.0000023165339025
3.2e-05;1.0444386285862188;-1.2496866730796226;-1.1965034536138974;-0.00010784390953592119;-0.00010325278083026416;1.044704795660154;10.00011223417749;-1.1798730006489306;-0.040609203292355976;1.0447226547852408;0.9999934047524276;1.1805753092968596;1.0000023430469733
6.4e-05;1.0444437574217686;-1.2493721522587529;-1.1961964033992485;-0.00021033889571965425;-0.00020138483333460887;1.0447078308272921;10.000113173590195;-1.1795670006757715;-0.04061019053223208;1.0447226809953152;0.9999934660524927;1.1802695134053889;1.0000023721061544
0.000128;1.0444575887950038;-1.2487524068817268;-1.1955871607090713;-0.0004029601261025954;-0.00038580256502117777;1.04471686845293;10.000114153726118;-1.1789540007037551;-0.04061117709752049;1.0447227094421134;0.9999935333930712;1.1796568989605227;1.000002403675164
0.000256;1.0444989791309618;-1.247525496748731;-1.194365112254469;-0.0007489154107128414;-0.0007170004338673513;1.0447499087042273;10.0001151736685;-1.1777290007329222;-0.04061516305470745;1.044722740435086;0.9999936071100003;1.1784327511091945;1.00000243762253
0.000496;1.04461846625364;-1.2452689210548968;-1.192068284574949;-0.0012651238029253353;-0.0012110731864880548;1.0448559517688207;10.000116231339028;-1.1754280007632978;-0.040629148467844635;1.0447227742555605;0.999993687440924;1.1761335912374364;1.000002473822553
0.000496;1.044618428386068;-1.2452689210519723;-1.192068284520621;-0.0012651238211117731;-0.0012110731645962245;1.0448559977070444;10.000117323076937;-1.1754280007948694;-0.04062913340399835;1.044722811142926;0.9999937745534504;1.1761335778591766;1.0000025122356442
0.000497;1.0446182788866791;-1.2452588010966792;-1.1920587250569374;-0.0012670421536490597;-0.0012129096313663382;1.044857046411594;10.000118443343958;-1.1754190008275738;-0.04062911793390654;1.0447228513496436;0.999993868530568;1.176124569477219;1.0000025528954155
0.000498;1.0446190673580646;-1.2452497975040868;-1.1920491651841356;-0.0012693784572792993;-0.0012151451217135474;1.044858097563245;10.000119584849184;-1.175409000861304;-0.04062910211621513;1.0447228951295449;0.999993969336747;1.1761145613408261;1.0000025958112733
0.0005;1.0446200945988706;-1.2452310919993104;-1.1920300469918037;-0.0012725164837669948;-0.0012181478003927668;1.0448591506471465;10.000120739148555;-1.175390000895925;-0.04063008598585342;1.0447229427043163;0.999994076776134;1.1760955927967598;1.000002640898382
0.000504;1.0446227724471202;-1.2451937704241665;-1.1919912263159618;-0.0012786950131816342;-0.001224059136860421;1.044861205096924;10.000121897474317;-1.175352000931276;-0.04063006955963826;1.0447229942987806;0.9999941904836022;1.176057600770869;1.0000026879979873
0.000512;1.044627226444373;-1.2451192287288044;-1.1919147511648271;-0.0012938932722116581;-0.0012386026640727166;1.0448662603804117;10.000123051212489;-1.1752750009671629;-0.04063005284127089;1.0447230501791032;0.9999943099172522;1.1759806318124992;1.0000027368986546
0.000528;1.044637456082348;-1.2449727018250134;-1.1917627803444382;-0.0013213396825218272;-0.0012648638054368938;1.0448753159312105;10.000124191909594;-1.175122001003342;-0.04063203581950325;1.044723110614165;0.999994434334542;1.1758277772080281;1.0000027872968769
0.000529;1.0446386017693277;-1.2449663560045592;-1.1917553657962279;-0.0013235802924467111;-0.0012670071768845605;1.0448753710785414;10.000125311415736;-1.1751160010395205;-0.040632018479656445;1.0447231758220585;0.9999945627993103;1.1758217656704848;1.0000028387620383
0.000529;1.0446385746743077;-1.2449663560125157;-1.1917553657271973;-0.0013235803203148233;-0.0012670071511906404;1.0448754250951042;10.000126402361866;-1.1751160010753918;-0.04063200082827564;1.0447232459521234;0.999994694202955;1.1758217505544526;1.000002890750563
0.00053;1.0446387869848859;-1.2449566541522497;-1.191745807391939;-0.0013243805794208193;-0.0012677728641540822;1.044876477281483;10.000127458418753;-1.1751060011106944;-0.04063198290178385;1.0447233210012075;0.9999948272990832;1.1758117414659008;1.0000029426338288
0.000531;1.0446395883999355;-1.2449476505104078;-1.1917362474942719;-0.0013267147363493063;-0.0012700061982792508;1.0448775269880772;10.000128473960299;-1.175097001145248;-0.040631964753284774;1.0447234006620856;0.999994960776876;1.1758027318797004;1.000002993733088
0.000533;1.0446402797096597;-1.2449279184119382;-1.1917165454750358;-0.0013293337559862441;-0.0012725123508584382;1.0448785736368886;10.000129443579208;-1.17507700117895;-0.04063194643233629;1.0447234843199744;0.999995093308669;1.1757827290058789;1.0000030434059548
0.000537;1.044643322105198;-1.2448932546567995;-1.1916798703042668;-0.0013354104382156664;-0.0012783254953303354;1.0448806167895726;10.000130362002919;-1.1750390012117384;-0.04063192796434048;1.0447235712587783;0.9999952235349044;1.1757447370688978;1.000003091150628
0.000545;1.0446487297405693;-1.2448202428199795;-1.1916037909619719;-0.0013471391696159957;-0.001289546122149809;1.0448856561962296;10.000131224480628;-1.1749630012435575;-0.04063290934492532;1.0447236608700372;0.9999953500560131;1.1756688026161224;1.0000031366325504
0.000561;1.0446589791210947;-1.244672084526465;-1.1914502591565084;-0.0013751619101326042;-0.0013163578874854803;1.0448956917784247;10.000132027165119;-1.1748090012743588;-0.0406338905578943;1.0447237527553106;0.9999954714799779;1.1755149150402753;1.0000031796170823
0.000593;1.0446804394638933;-1.2443777118362205;-1.1911439890325775;-0.0014238348447242531;-0.0013629215053264062;1.0449157235741644;10.000132766992994;-1.174503001304127;-0.040636871592022096;1.0447238467766966;0.9999955865137742;1.175209187810934;1.0000032198818416
0.000657;1.0447262153163694;-1.243792727579214;-1.1905318507882428;-0.001518368986700297;-0.0014533477755062345;1.0449587517217536;10.000133441556455;-1.1738900013329026;-0.04064285243931093;1.0447239430371202;0.9999956940743531;1.1745967485968238;1.0000032571862536
0.000785;1.044824914691719;-1.2426330001087913;-1.189309416283351;-0.0016798447210696957;-0.0016077569372409943;1.0450537764915215;10.00013404927757;-1.1726650013607907;-0.040654833088155325;1.0447240417540502;0.9999957933562262;1.1733728853315941;1.0000032913584358
0.001041;1.045049004297005;-1.240342886575024;-1.1868630167890608;-0.0019163588828567967;-0.0018337284976372241;1.0452707982865093;10.000134589529571;-1.1702150013879467;-0.04068281352030873;1.044724143147234;0.999995883816504;1.1709253188941884;1.0000033224707374
0.001553;1.0455742942189477;-1.2358480638213598;-1.1819678861735012;-0.0021324910870712086;-0.0020395165136548165;1.045789817586036;10.000135062795582;-1.165314001414537;-0.040747793711313415;1.0447242474692913;0.9999959651488736;1.1660295471438782;1.0000033509032789
0.002065;1.0461754259050806;-1.231436369317919;-1.1770718018323334;-0.0021008188870379084;-0.0020080705969679675;1.046389834872899;10.0001354708389;-1.1604130014407128;-0.04081877364210203;1.0447243550498848;0.9999960373001135;1.1611340344636143;1.0000033772153585
0.002577;1.046823260987194;-1.2270741391314566;-1.172176298851905;-0.0019144059860657983;-0.0018287548289534663;1.04703885060422;10.000135816816199;-1.15551200146661;-0.04088975331404913;1.044724466179068;0.9999961004533199;1.1562385730039404;1.0000034020005062
0.003089;1.0474953311611022;-1.2227330952753444;-1.167280072791171;-0.0016388270057734872;-0.0015645004543937528;1.0477158652861225;10.000136105412123;-1.1506110014923496;-0.04095873274258853;1.0447245809371357;0.9999961549007168;1.1513430922041616;1.0000034258095707
0.004113;1.0488615998968012;-1.2140541999229182;-1.1574850689378218;-0.0009872155111008798;-0.0009412129623985827;1.0490928795996692;10.000136342377383;-1.1408100015180327;-0.041075711933943784;1.0447246991126453;0.9999962008865796;1.1415525409712202;1.000003449112911
0.005137;1.050234346570173;-1.205352455379142;-1.1476867169937313;-0.0002828827486655031;-0.00026934617194820834;1.0504778944170998;10.000136533527254;-1.1310080015437425;-0.04116169087150904;1.0447248202068669;0.9999962385583271;1.1317600558184446;1.000003472340792
0.006161;1.0515930682454666;-1.1966083339889373;-1.1378888268541096;0.00041852289490028284;0.0003979884265706493;1.051848910696428;10.000136684548833;-1.1212060015695624;-0.0412116695193283;1.0447249435109673;0.9999962680389816;1.1219664208045852;1.000003495957707
0.007185;1.0529285620598825;-1.1878086937305086;-1.1280883835950835;0.0010798884346285933;0.001025597291421138;1.053195929413805;10.000136801361938;-1.1114050015955843;-0.04122464783503253;1.0447250682201057;0.9999962895424739;1.1121725629093255;1.000003520451216
0.009233;1.0555224034460235;-1.170043656038677;-1.108485867670373;0.0022604478922275554;0.0021415255005024485;1.055808951545873;10.00013688953575;-1.091801001621909;-0.0411386257788633;1.0447251935359907;0.999996303432148;1.092579022668586;1.000003546244699
0.011281;1.0580156536741285;-1.1520619007148936;-1.0888781608066067;0.0032642002927622403;0.0030851816150587416;1.0583179780067962;10.000136953577602;-1.0721980016486365;-0.040909603312800434;1.044725318711862;0.9999963101535879;1.072981409558546;1.0000035736171742
0.011351;1.0580990628112965;-1.151448146848911;-1.0882122952917195;0.0032963140963415067;0.003115288683725412;1.0584020095942221;10.000136997359109;-1.0715320016758474;-0.04089958040080886;1.044725443051559;0.9999963101278584;1.072315500884547;1.0000036027070698
0.011351;1.0580990811284894;-1.1514481468937776;-1.0882122952066307;0.0032963140531210157;0.003115288704539416;1.0584020469936595;10.000137024634832;-1.0715320017035743;-0.040899557011756654;1.0447255659645824;0.9999963037251008;1.0723154888903907;1.0000036336162
0.011352;1.0581003585519768;-1.1514389142775094;-1.088202276951613;0.0032974303549360862;0.0031163400608538146;1.0584030907713404;10.000137039005123;-1.0715220017317988;-0.040899533114978265;1.0447256870223642;0.9999962912540442;1.0723054838060948;1.0000036665053278
0.011353;1.0581013190383861;-1.1514293371947741;-1.0881922615005952;0.0032975144769244657;0.0031164168631571476;1.0584041413485583;10.000137043864038;-1.071513001760486;-0.04089950867762887;1.0447258058478255;0.9999962729284537;1.0722964775221289;1.0000037015937782
0.011355;1.0581035385984257;-1.1514127616968888;-1.0881743394642334;0.0032976069875133435;0.0031164978911732313;1.0584071990127188;10.000137042211275;-1.0714930017896298;-0.040899483680078494;1.0447259219403116;0.9999962488926747;1.0722764786833838;1.0000037391149732
0.011359;1.058108902328178;-1.1513761743501612;-1.0881342734746162;0.0032996648801093993;0.0031184270926283247;1.058411263958722;10.000137036172625;-1.071455001819264;-0.040898458133490516;1.0447260346733396;0.9999962192609965;1.072238454179009;1.0000037792785827
0.011367;1.058118337753599;-1.1513055284375913;-1.0880578349778351;0.0033025510231372863;0.0031211270217118173;1.058421336304022;10.000137026333404;-1.07137900184944;-0.04089743207493988;1.044726143442625;0.9999961841147073;1.072162456666477;1.0000038221982366
0.011383;1.058137182770312;-1.151165907955559;-1.0879065398131411;0.003308899488390861;0.0031270711860198887;1.0584404160382568;10.000137011256951;-1.0712250018801828;-0.04089540555124063;1.044726247768873;0.9999961435330125;1.072008477096198;1.0000038678146264
0.011415;1.05817516997288;-1.150881434443815;-1.0875986854859006;0.0033226640010324293;0.003139966731223979;1.058478502982724;10.000136987919378;-1.0709190019114554;-0.04089037861277867;1.0447263472805046;0.9999960976734843;1.0717024930394985;1.0000039159287057
0.011479;1.0582511427983587;-1.1503163929154725;-1.08698670435358;0.0033498583229183555;0.003165438624044905;1.0585555968653386;10.000136952606887;-1.0703070019431835;-0.04087935131597511;1.0447264416575444;0.9999960468231724;1.071090502222356;1.0000039662987747
0.011607;1.058402224074425;-1.1491836073586745;-1.0857613075809558;0.0034048711825712314;0.0032169636836865477;1.0587076974143892;10.000136901420039;-1.0690810019753068;-0.0408573237265857;1.04472653061071;0.9999959913717416;1.069864538515434;1.0000040186379864
0.011863;1.0587022795863141;-1.1469136462348988;-1.0833095409856357;0.0035051737101396423;0.0033107921718439383;1.0590088043506114;10.000136830744204;-1.0666310020077774;-0.040808295920463915;1.0447266138663298;0.9999959317689229;1.0674144369775511;1.0000040725521786
0.012375;1.0592934349908145;-1.1423593458239316;-1.0784056868767442;0.0036822487040592987;0.0034761063576416807;1.0596019173561613;10.00013673782056;-1.0617300020405294;-0.04068726797784536;1.044726691117684;0.9999958685435089;1.0625123768325395;1.00000412757702
0.013399;1.0604374890155308;-1.1331905004788523;-1.0685960896086368;0.003940460822740214;0.003715849793969632;1.0607490360383456;10.000136620689043;-1.0519280020734854;-0.040363239974553974;1.0447267619893528;0.9999958023109858;1.0527051403617531;1.0000041832644646
0.014423;1.0615337500669706;-1.1239445755727038;-1.0587826939892633;0.004079867902915945;0.0038433373862397325;1.0618451598467111;10.00013647757877;-1.042127002106591;-0.03993321197593626;1.0447268260697429;0.9999957336838099;1.0428948408098189;1.0000042391792305
0.016471;1.0635983679512042;-1.105247601246851;-1.0391486661857243;0.004043337277976643;0.003801531152364027;1.0639012880645662;10.000136306846116;-1.0225230021398304;-0.03879818403260383;1.0447268829824772;0.9999956631292246;1.0232618081842393;1.000004294833625
0.018314;1.0653203450556457;-1.0882067680943366;-1.0214732240861264;0.0036842277929727075;0.003458299263411057;1.0656104199417906;10.000136107622023;-1.0048800021732391;-0.03749615618448906;1.0447269324378388;0.9999955909074921;1.0055823047610983;1.000004349678307
0.020157;1.0669313399756861;-1.07098596134324;-1.0037905682822152;0.0030717175812837883;0.0028789973363516105;1.06720155485439;10.000135879885354;-0.9872370022069041;-0.03597912848118415;1.044726974234991;0.9999955171514012;0.9878953586031204;1.0000044031548225
0.022;1.0684436410505742;-1.0536085809200242;-0.9861057809952394;0.0022477607462736827;0.0021037551011422796;1.0686896923643352;10.000135623364148;-0.9695940022409143;-0.03428610100278917;1.0447270082234241;0.9999954419488808;0.9702029486362039;1.000004454706776
0.023843;1.069870177492651;-1.036091913686204;-0.9684184319315844;0.001251459446294067;0.0011697233637110564;1.0700888321339836;10.000135336443806;-0.9519510022753065;-0.03245807385893736;1.044727034279533;0.9999953653356853;0.9525071051395565;1.000004503733946
0.025687;1.0712238680310926;-1.018453706571667;-0.9507293844795225;0.00012071888137374672;0.00011269581550459135;1.0714109737955542;10.00013501614799;-0.9343080023100664;-0.030527047170696143;1.0447270523167886;0.9999952872506568;0.9348094695649857;1.000004549592499
0.02753;1.0725137698729852;-1.000708045126337;-0.933040294503466;-0.001105117878451431;-0.0010303855124804539;1.0726681169581376;10.000134658645631;-0.9166650023451601;-0.028527021047863064;1.0447270622965195;0.9999952075082119;0.9171116457675773;1.0000045916818043
0.029373;1.0737480930935566;-0.9828658832401583;-0.9153512120263136;-0.0024065862431754096;-0.002241269415756931;1.0738692613147969;10.000134259389789;-0.8990220023805429;-0.026480995567534773;1.0447270642260125;0.9999951258629696;0.8994147598882237;1.0000046295151652
0.030709;1.0746137112738765;-0.9698801046130713;-0.9025299018036235;-0.0033781072561640656;-0.003143520970540142;1.074710406637867;10.000133813279062;-0.8862330024161645;-0.024983970769927897;1.0447270581435744;0.9999950421598771;0.886587908692833;1.0000046626969046
0.030709;1.0746137546318957;-0.9698801046033312;-0.9025299017557419;-0.0033781072724550724;-0.0031435209529967673;1.0747105526725589;10.00013331542483;-0.886233002451989;-0.02498394667515448;1.0447270441290808;0.9999949564280318;0.8865878795157247;1.0000046908595839
0.03071;1.0746146688937321;-0.969869564349193;-0.9025193631790308;-0.0033814604403915004;-0.0031466386946649226;1.0747106990827437;10.000132761781847;-0.8862240024880004;-0.02498292330026744;1.044727022355533;0.9999948688507673;0.8865788251167047;1.000004713612281
0.030711;1.074615149812404;-0.9698598915022911;-0.9025099968985809;-0.0033806312316170335;-0.003145865767537274;1.0747118454461644;10.000132149018857;-0.8862140025241995;-0.02498190066254906;1.0447269931301115;0.9999947796848292;0.8865687705669532;1.0000047305305442
0.030713;1.074616501573276;-0.969840931297667;-0.902491257984987;-0.0033809535577531105;-0.0031461618663392037;1.0747129912320352;10.00013147410744;-0.8861950025606093;-0.024979878770667364;1.044726956898721;0.9999946891963407;0.8865496909484945;1.0000047412279174
0.030717;1.0746191589761267;-0.969801758040414;-0.9024526143775459;-0.003383798753739973;-0.003148801813697165;1.0747161358229156;10.000130734244001;-0.886156002597281;-0.024974857613151782;1.044726914207733;0.9999945976258275;0.8865105343934776;1.0000047454403316
0.030725;1.074623991935769;-0.9697235003073168;-0.9023757750910094;-0.003389232481165676;-0.0031538441314836506;1.0747212786213953;10.000129927286544;-0.886080002634275;-0.024965837158267834;1.0447268656176594;0.9999945051775017;0.8864342796329364;1.0000047430057555
0.030741;1.0746350102260491;-0.9695682395385179;-0.9022220900073362;-0.0034023105199144036;-0.003165981568035692;1.0747304191275502;10.00012905216202;-0.8859270026716441;-0.024947817368752158;1.0447268115443986;0.9999944120268467;0.8862808019397985;1.0000047337898674
0.030773;1.0746553403745036;-0.9692557471341935;-0.9019142859035573;-0.0034253382231552534;-0.0031873496145972255;1.0747505569258078;10.000128108822109;-0.8856200027094393;-0.02491179821691424;1.0447267520488006;0.9999943183726206;0.8859728790681018;1.0000047176648499
0.030837;1.0746957132748947;-0.9686327220428852;-0.9013007344210361;-0.003473323792355142;-0.0032318800099380555;1.0747906916245022;10.000127098115314;-0.8850080027477049;-0.024839779686570827;1.044726686774998;0.9999942245320559;0.8853590666728418;1.0000046944958465
0.030965;1.0747774832570995;-0.9673858124898276;-0.9000720679875659;-0.003569240303974726;-0.003320876639381468;1.074869822792076;10.000126021568896;-0.883783002786453;-0.02469476176473261;1.0447266151553494;0.9999941309711138;0.884130456172132;1.0000046641332325
0.031221;1.0749394887448318;-0.9648924592836001;-0.8976169636327723;-0.00375876919283113;-0.003496690651038004;1.075026949900249;10.00012488093909;-0.8813320028256699;-0.02440574443556499;1.0447265366672496;0.9999940382167689;0.881672336535306;1.0000046264895974
0.031733;1.0752611174575248;-0.959897186462781;-0.8927029349929456;-0.004141620677105373;-0.0038516962659920274;1.0753390723197396;10.000123678188588;-0.8764310028653363;-0.02382772767891138;1.0447264509277052;0.9999939467743744;0.8767572952184166;1.000004581639622
0.032757;1.0758954587171206;-0.9498924127842587;-0.8828777294296648;-0.004908032103320895;-0.004561766897931226;1.0759541894626221;10.000122416018373;-0.8666300029054319;-0.022673711472463824;1.044726357626487;0.9999938571302496;0.8669289763039156;1.000004529848395
0.034805;1.077133359491499;-0.9298186407198791;-0.8632270196281344;-0.006451414106325661;-0.005989372935389162;1.0771523009635633;10.000121098151002;-0.8470260029459454;-0.02037769580121564;1.0447262563892796;0.9999937697490966;0.8472734777783824;1.0000044715230092
0.036853;1.078330881190468;-0.9096653920181086;-0.8435793129250927;-0.007990674820960567;-0.0074101573738632395;1.078311406676344;10.000119729324144;-0.8274230029868949;-0.018108680656534034;1.0447261467433426;0.9999936850029798;0.8276234976229656;1.0000044071296263
0.038901;1.0794925823817338;-0.8894365870073864;-0.823932546359084;-0.009518061428745167;-0.008817083253180286;1.0794345065161408;10.000118315175119;-0.8078190030283194;-0.01587766601606332;1.0447260282337554;0.9999936031056232;0.8079773546424976;1.0000043371320078
0.040949;1.0806213082973557;-0.869138531364486;-0.8042884802175996;-0.011021382072907534;-0.010199026134506043;1.0805266003246183;10.000116861835593;-0.7882160030702491;-0.013691651834056004;1.0447259004885208;0.999993524094921;0.7883372089124263;1.0000042619668004
0.042997;1.0817194198815885;-0.8487762643611823;-0.7846482550589656;-0.012497932615061994;-0.011553665556625367;1.081587687818763;10.000115375807788;-0.7686130031126834;-0.011556638056092767;1.0447257631724118;0.9999934478388145;0.7687021499841078;1.0000041820485628
0.045045;1.0827868560052956;-0.8283512162692471;-0.7650115568799486;-0.013939147933509286;-0.012873290026249646;1.0826207686410443;10.000113864248359;-0.7490090031555958;-0.009475624637529172;1.044725615998608;0.9999933740908591;0.7490711798111999;1.0000040977656761
0.047093;1.0838269309191;-0.8078642633221239;-0.7453752365817298;-0.0153454546315411;-0.014158465353262225;1.0836258424940497;10.000112334691124;-0.7294060031989403;-0.0074516115472277765;1.0447254588319912;0.9999933025770497;0.7294462775106982;1.0000040094258869
0.049141;1.0848383916743622;-0.7873193358915999;-0.7257422680041472;-0.01671534814412797;-0.015408018759948022;1.084603909229262;10.000110793991354;-0.7098020032426522;-0.005485598759189917;1.0447252917432486;0.9999932330287018;0.7098253837253928;1.0000039172418933
0.051189;1.0858216132128475;-0.766718188202807;-0.7061124610058275;-0.018046153879618877;-0.016619679653830665;1.085555968847698;10.000109247569261;-0.6901990032866318;-0.0035765862460571275;1.0447251149867558;0.9999931651501875;0.6902104246922134;1.0000038214392757
0.053237;1.0867775112992137;-0.7460597476959061;-0.6864827111610321;-0.019339287571413077;-0.017794933008027817;1.086481021488964;10.000107699361491;-0.6705960033307188;-0.0017235739829118376;1.04472492899992;0.999993098608912;0.6706003441316865;1.0000037223822098
0.055285;1.0877048594931964;-0.7253488700611294;-0.666856754845654;-0.020596730096268168;-0.01893580585517444;1.08737906740604;10.000106151630215;-0.6509920033746801;7.243804245806547e-05;1.044724734410048;0.999993033096622;0.650994104611063;1.0000036205988994
0.057333;1.0886051827905612;-0.7045866589804638;-0.6472331452190822;-0.021817482382613683;-0.020041529986764103;1.0882491069140452;10.000104604876555;-0.6313890034182199;0.0018144498267420551;1.0447245320037668;0.9999929683787243;0.6313936793341637;1.0000035167212151
0.059381;1.0894760819560685;-0.6837718801609377;-0.6276106651460313;-0.023005105358902128;-0.021115589758857658;1.0890931403743633;10.000103058655078;-0.61178500346101;0.003503461362359181;1.0447243226956542;0.9999929043030908;0.6117970755483335;1.000003411398668
0.061429;1.0903190486423584;-0.6629091440495519;-0.6079911197743876;-0.02415797740697126;-0.022156630398605173;1.0899091682491444;10.000101512768111;-0.5921820035027314;0.00514047264906217;1.0447241074932427;0.9999928408336947;0.592206327135593;1.0000033052021657
0.063477;1.0911326864548636;-0.641997585063235;-0.5883729550240698;-0.025277935827044015;-0.02316652184732018;1.0906971911339747;10.000099968100132;-0.5725780035431125;0.00672548369254867;1.044723887447672;0.9999927780758466;0.5726194866051283;1.0000031985195967
0.065525;1.0919181233854451;-0.6210403307955097;-0.5687568635336707;-0.026368463606035217;-0.02414857991858499;1.0914572096395296;10.000098426768417;-0.5529750035819295;0.00826249449655545;1.044723663604474;0.9999927162125603;0.5530386879838306;1.0000030914840121
0.067573;1.0926735173084736;-0.6000378466198458;-0.5491426735145177;-0.02742734976585903;-0.025100959530704178;1.0921892242063083;10.000096891937389;-0.5333720036189885;0.009749505058373952;1.0447234369162954;0.999992655404008;0.5334630350616273;1.000002984003297
0.069328;1.0932843241980725;-0.5819967995563619;-0.5323343473889088;-0.028353864705081885;-0.025934392959483736;1.09277923503969;10.000095367899904;-0.5165770036541067;0.011026515365910934;1.0447232081360605;0.9999925957445839;0.5166965806124485;1.0000028759065314
0.069328;1.0932844345234172;-0.5819967994801979;-0.5323343474002785;-0.02835386463225683;-0.025934392960831592;1.0927792421706934;10.000093859883668;-0.5165770036870968;0.011026525395058691;1.0447229778278275;0.9999925372423317;0.5166965547963409;1.0000027670768434
0.069328;1.0932845432783935;-0.5819967994048593;-0.5323343474114596;-0.028353864557609704;-0.025934392964304328;1.09277924553768;10.000092372938154;-0.51657700371777;0.011026535115820186;1.04472274645467;0.9999924797920015;0.5166965297897672;1.0000026574663416
0.069328;1.0932846501388744;-0.581996799330514;-0.5323343474222287;-0.028353864481396762;-0.025934392970051276;1.092779245039189;10.000090910625136;-0.5165770037459779;0.011026544509027724;1.0447225143602983;0.9999924231941307;0.5166965056071546;1.000002547088002
0.069329;1.0932845986718651;-0.5819912911222939;-0.5323293853564252;-0.02835523989057636;-0.025935654797913304;1.0927792405817285;10.000089474687334;-0.516567003771656;0.01102755357584358;1.044722281749529;0.9999923672321618;0.5166865058845352;1.000002436027903
0.06933;1.093285220294628;-0.5819819184103032;-0.5323205597043627;-0.028354737083784852;-0.025935182661880635;1.0927792321099523;10.000088065868333;-0.5165580037948129;0.011028562326693494;1.0447220488019338;0.999992311745531;0.5166775067970903;1.0000023243774114
0.069332;1.0932863588361585;-0.5819616578346364;-0.5323015224746529;-0.02835581573964539;-0.025936144725221266;1.0927802195644551;10.000086684854848;-0.5165390038154846;0.011029570760642626;1.044721815727253;0.9999922566316838;0.5166585108695929;1.00000221213753
0.069336;1.0932875459100384;-0.5819206150320434;-0.5322634517303497;-0.028357863673437584;-0.02593799215062522;1.0927812028285135;10.000085332045602;-0.5165000038337004;0.011032578851866075;1.0447215826973941;0.9999922018243693;0.5166195631107225;1.0000020992424081
0.069344;1.0932908081181585;-0.5818387666642594;-0.532187046383198;-0.028360265702109883;-0.025940114164197538;1.0927841817591901;10.000084006592191;-0.5164240038494695;0.011038586553759848;1.0447213498523202;0.9999921472777483;0.5165436888508262;1.0000019856352151
0.06936;1.093296092560939;-0.5816734933313324;-0.5320333506985448;-0.028371155092613173;-0.025949951178701504;1.0927891562534169;10.000082706447662;-0.516271003862775;0.01104959382301357;1.0447211173551494;0.9999920928962798;0.5163909402259945;1.0000018712299532
0.069392;1.0933068849109682;-0.5813441107282965;-0.5317268732192391;-0.028386161121899945;-0.025963422556461314;1.0928001262661744;10.000081429287755;-0.5159640038735812;0.011073600642577341;1.0447208853275636;0.9999920384690879;0.5160845070935782;1.0000017557659442
0.069456;1.0933280916447141;-0.5806859815601898;-0.5311146562907448;-0.028422431653598774;-0.025996095404684366;1.0928200918217585;10.000080173467884;-0.5153520038818551;0.011119607016012662;1.0447206537783924;0.9999919837013896;0.5154736214924499;1.000001638713484
0.069584;1.0933718224920947;-0.5793680924137349;-0.529888119310646;-0.028489988974685434;-0.026056845539182284;1.0928620530526667;10.000078938983204;-0.5141260038875991;0.01121261294309917;1.0447204226739404;0.9999919283018784;0.5142499108695526;1.0000015193589284
0.06984;1.0934574986243635;-0.5767320153339826;-0.5274358842525986;-0.028627868898793672;-0.026180900706184302;1.0929440101904861;10.00007772768302;-0.511676003890874;0.011400618405513756;1.0447201920068103;0.9999918720112208;0.5118046344207455;1.0000013969856945
0.070352;1.0936242659438793;-0.5714575637676031;-0.5225326139886984;-0.028910553687854643;-0.026435393455579378;1.0931049634813896;10.000076542424166;-0.506775003891773;0.011780623367511912;1.0447199617618437;0.9999918145496907;0.5069135372129663;1.0000012709619706
0.071376;1.0939436091360906;-0.5608957072145409;-0.5127253262602744;-0.029498165890425632;-0.026964826027830034;1.0934119130943314;10.000075385954162;-0.49697300389037274;0.012556627782609301;1.0447197318975405;0.9999917555998088;0.49713321920303405;1.0000011407590614
0.073424;1.094532759187685;-0.5397318875330451;-0.4931135507202399;-0.03074886476669725;-0.02809298612715137;1.0939728590960385;10.000074260372813;-0.4773700038867053;0.01416463159634384;1.0447195023799278;0.9999916948571036;0.4775817061279068;1.0000010059915463
0.075472;1.095056816648267;-0.5185136569530475;-0.47350133293029034;-0.03208530365849495;-0.029299966342653843;1.094467801487384;10.000073167698153;-0.45776700388077357;0.01583163474567469;1.0447192731878412;0.9999916320841447;0.4580422769170396;1.0000008663980635
0.07752;1.0955239324533144;-0.49724962730952016;-0.4538896614452712;-0.03348910592761473;-0.030568866950035883;1.0949037402211828;10.000072110847567;-0.43816300387258494;0.01754063716925042;1.0447190442811607;0.9999915671509446;0.43851554006546073;1.000000721751939
0.079568;1.0959380303951185;-0.47594382989080786;-0.4342776021184596;-0.0349371262091604;-0.031878573233923624;1.0952866752058361;10.0000710937935;-0.41856000386217324;0.01927363882429441;1.0447188155923266;0.9999915000680355;0.41900509372458533;1.000000571849108
0.081616;1.0963065255269635;-0.45460685130027145;-0.41466916191502273;-0.03641326814654757;-0.033214321942689654;1.0956236063556528;10.00007012085121;-0.39895600384961033;0.02101263969110787;1.0447185870597422;0.9999914310209539;0.3995105451589028;1.0000004165787448
0.083664;1.0966333313038514;-0.43324009901292954;-0.39506176461125586;-0.03790200207649855;-0.03456196892623322;1.095918533651464;10.00006919592056;-0.3793530038350233;0.022743639766533253;1.0447183586427988;0.9999913603819336;0.3800357361410292;1.000000255925927
0.085712;1.0969235989470356;-0.4118473975771263;-0.3754548971955298;-0.039386742502370495;-0.03590636857751869;1.0961764571413535;10.000068322028602;-0.35975000381860867;0.024454639059797854;1.0447181302991668;0.999991288650535;0.360581774804103;1.0000000899149488
0.08776;1.097180260344284;-0.3904322781278725;-0.35584886793415055;-0.04085692330416828;-0.03723792804545104;1.0964023769029225;10.000067501192978;-0.34014600380062193;0.02613263758982869;1.044717901996445;0.9999912163718936;0.3411499334097208;0.9999999186297813
0.089808;1.0974065614984814;-0.36900197947684643;-0.33624747679647654;-0.042298723781884685;-0.03854407071242708;1.0965982930221427;10.000066734954075;-0.32054300378133915;0.027768635375538715;1.0447176737921768;0.9999911441015967;0.3217451017743023;0.999999742313965
0.091856;1.0976062278320053;-0.3475516906990604;-0.3166436366437495;-0.04370866693048946;-0.039821617717939586;1.096769205587763;10.000066025402335;-0.30093900376100713;0.02935563242333954;1.0447174459218342;0.9999910723696045;0.30236893343909255;0.9999995614214302
0.093904;1.0977804962599471;-0.32609180549118555;-0.29704505524331976;-0.04507429831992607;-0.04105928633401988;1.0969151147052203;10.00006537574867;-0.281336003739807;0.030886628730013122;1.0447172188036362;0.999991001621952;0.2830279228398701;0.9999993765375634
0.095952;1.097931216866999;-0.3046172393615455;-0.2774452716831832;-0.046395152716796964;-0.04225668650756382;1.0970390205409615;10.000064790253829;-0.26173300371784863;0.032356624305976654;1.0447169929501667;0.9999909322066177;0.2637270008055797;0.9999991882617963
0.098;1.098060426483417;-0.2831352749451362;-0.25784917960350623;-0.04766352145106013;-0.04340681110739306;1.0971419233809516;10.000064274115228;-0.24212900369518814;0.033761619193794605;1.0447167688813028;0.9999908643965157;0.2444730189866567;0.9999989971834267
0.100048;1.0981681555002143;-0.26164217726697764;-0.23825221856336484;-0.04887796817771939;-0.044508435242819555;1.0972258236759138;10.000063833137064;-0.2225260036718446;0.03509961346151591;1.0447165471084021;0.9999907983937097;0.22527872211297958;0.9999988039235551
0.102096;1.098255288762068;-0.2401451783287787;-0.2186596477566116;-0.05003494282182417;-0.045558368667333246;1.0972907219870898;10.000063472887526;-0.20292200364782154;0.036368607182023165;1.0447163281764948;0.9999907343213925;0.2061568702551349;0.9999986091334601
0.104144;1.098288288583836;-0.21923956172058787;-0.1996184507110313;-0.051212832893442535;-0.046629476530649396;1.0973176188349392;10.000063198007851;-0.18387300362313713;0.03756560042235206;1.0447161127116669;0.9999906722227886;0.18767269563356515;0.9999984134280506
0.105871;1.09833591378303;-0.20273061954577612;-0.18457900611115952;-0.051987047435957875;-0.04733235286764817;1.0973325146305393;10.000063011931047;-0.16881300359783113;0.038519593252322744;1.0447159013986411;0.9999906120668578;0.17315348966601304;0.9999982173312765
0.107393;1.0983296536289935;-0.18918135556436494;-0.1722438785598177;-0.052716957404385784;-0.047997187074706106;1.0973124097234677;10.000062916757864;-0.15646500357194573;0.03931758575596669;1.0447156948758252;0.9999905537642635;0.16133095370636422;0.9999980212756514
0.108916;1.098303089514488;-0.17659154893969942;-0.16078514280494005;-0.05342312562037579;-0.04864131191431355;1.0972723044242094;10.000062913701747;-0.14499000354551916;0.040075578026394894;1.0447154936558656;0.999990497190469;0.15042814811628472;0.9999978256183755
0.110438;1.0982607835706517;-0.16491254473512923;-0.150157301500573;-0.05409445529721507;-0.04925445302985861;1.0972161989794447;10.000063004048371;-0.13434900351860724;0.04079057015109386;1.0447152981386658;0.9999904421724836;0.140406448307703;0.9999976306964702
0.11196;1.0982054668916228;-0.15408881816570152;-0.1403090853772041;-0.054740120176502496;-0.049844862612303906;1.0971490935826214;10.00006318978898;-0.12448700349130906;0.04146356220913716;1.0447151086431834;0.9999903884290777;0.1312122695070962;0.999997436925215
0.113331;1.0981483098260825;-0.1450293451231579;-0.132066659236565;-0.05529098478148312;-0.05034908924047446;1.0970809884144408;10.000063473613027;-0.11623100346377428;0.04203355428541388;1.0447149254164996;0.999990335581421;0.12359960529718048;0.9999972448085706
0.114701;1.098085969031847;-0.1365665770758917;-0.12436736087237345;-0.055813423777040044;-0.05082772209152408;1.097007883612967;10.000063858471517;-0.10852100343619332;0.04256754648384287;1.0447147486967536;0.9999902832737204;0.11657264044452514;0.9999970548635249
0.115934;1.0980277020907327;-0.1294332335572543;-0.1178774882978704;-0.05626023656804516;-0.05123734468757063;1.096940779206051;10.000064347301558;-0.10202200340877454;0.04301953892556278;1.0447145788211536;0.9999902312758104;0.1107227589830251;0.9999968675807008
0.117167;1.0979685154440366;-0.12272748854055147;-0.11177646296537663;-0.05668337882605765;-0.05162549569067583;1.0968736751237365;10.00006494319124;-0.09591200338171595;0.04344353174266444;1.0447144162097048;0.9999901794897793;0.10529385878816996;0.9999966833875759
0.118401;1.097909486968293;-0.11642504306070943;-0.10604209642832939;-0.057079909032655876;-0.05198944236256229;1.0968065712484125;10.000065649339467;-0.09016800335518857;0.043839525071916685;1.0447142612043894;0.9999901278950135;0.1002621674473132;0.9999965025821833
0.119634;1.0978508769200628;-0.11050184289261421;-0.10065251629759854;-0.05745141278774519;-0.052330612492693766;1.0967404674723689;10.000066468495044;-0.08476900332931862;0.04420951903881038;1.0447141139702356;0.999990076518353;0.09560638891261719;0.9999963253232872
0.120857;1.097795292423879;-0.10497298394280576;-0.0956213080325211;-0.057797073354563085;-0.05264813301849578;1.0966783637813824;10.000067402251528;-0.07973200330415306;0.04454951374357124;1.044713974511876;0.9999900254664126;0.09133540051188849;0.9999961517143985
0.120857;1.0977953755865109;-0.10497298393451183;-0.09562130799173593;-0.057797073349709883;-0.05264813304995649;1.0966782602689389;10.000068450932158;-0.07973200327964958;0.04454950926798895;1.0447138426789246;0.9999899749282902;0.09133539593724832;0.999995981932232
0.120858;1.0977954024319778;-0.10496921541766144;-0.09561788005323023;-0.05779736421315743;-0.052648400724626086;1.0966781570902897;10.000069614259893;-0.07972800325571504;0.044549505695902096;1.0447137181471147;0.9999899250879792;0.091331899458834;0.9999958162963657
0.120859;1.0977954571988615;-0.10496550221220903;-0.09561450005571616;-0.05779756096487961;-0.0526485813228722;1.0966780544557568;10.000070891534495;-0.07972400323225878;0.04455050312044196;1.0447136004510211;0.9999898760728122;0.09132889079740163;0.9999956552403005
0.120861;1.0977954838739186;-0.10495624686312009;-0.0956060740880594;-0.057798005773150064;-0.05264898922123237;1.0966769525718094;10.00007228120298;-0.07971600320922288;0.044550501627075356;1.0447134890875769;0.9999898280350414;0.09132190265023134;0.9999954992900936
0.120865;1.0977943987805274;-0.10493753147534948;-0.09558912764973394;-0.05779902813121304;-0.052649976535534014;1.0966768514911787;10.000073781391594;-0.07970000318658449;0.04455150127692033;1.0447133836598237;0.9999897812152657;0.09130841948907936;0.9999953490754663
0.120873;1.0977942011873778;-0.10490405739382669;-0.09555866000102717;-0.057800892193971054;-0.05265168800597616;1.096676751075533;10.00007539096981;-0.07966800316434679;0.04455350210413309;1.0447132839942956;0.9999897358818963;0.09128146036397539;0.9999952053034894
0.120889;1.0977937233589334;-0.10483533155179256;-0.0954961053475643;-0.05780649872299868;-0.05265682198018339;1.0966756511470301;10.000077109485249;-0.07960400314252228;0.044558504108164844;1.0447131901385598;0.9999896922818636;0.09122804513120182;0.9999950687358092
0.120921;1.097792657747899;-0.10469589302413346;-0.09536918836452046;-0.05781419154487889;-0.05266388457411301;1.0966735516685049;10.000078936186362;-0.0794770031211173;0.04456650724190661;1.0447131022546992;0.999989650645647;0.0911211549540365;0.9999949401554027
0.120985;1.097789448430794;-0.10441514447572194;-0.09511373506039435;-0.0578313711211992;-0.052679691662322566;1.0966704528321651;10.000080869539245;-0.07922300310012846;0.044583511417172254;1.0447130205448178;0.9999896111549443;0.09090802677919949;0.9999948202651365
0.121113;1.0977839928224375;-0.10386111224808753;-0.09460953369049349;-0.05786536551189648;-0.05271092362594929;1.0966643550431159;10.000082907541728;-0.07871800307953764;0.04461751652594374;1.0447129452496082;0.9999895739426249;0.09048502720617196;0.9999947096408561
0.121369;1.097773182191632;-0.1027624134877351;-0.09360963168288758;-0.05793224881861352;-0.05277237270394883;1.096651258850031;10.000085047653407;-0.07771600305931221;0.0446845224666535;1.0447128766428666;0.9999895392055974;0.08964805434881648;0.9999946087963649
0.121824;1.097752970875054;-0.1008475580861484;-0.09186702537315192;-0.05805282676137;-0.05288318847655925;1.0966291649073252;10.000087285838845;-0.07597100303941363;0.0448005291647036;1.044712814997909;0.9999895072929202;0.08819844476080223;0.999994518230521
0.121824;1.0977530473045767;-0.10084755808982347;-0.09186702536552406;-0.05805282677187333;-0.052883188497337315;1.0966290739504998;10.000089615669895;-0.07597100301979645;0.044800536568380574;1.0447127605616005;0.9999894786713404;0.08819844205459705;0.9999944383819145
0.121825;1.0977530956432577;-0.10084384489696611;-0.09186364508199822;-0.0580530158118181;-0.05288336201258809;1.0966289867296328;10.000092028489313;-0.07596700300040932;0.044800544627234554;1.0447127135212522;0.999989453843011;0.08819499427608883;0.9999943695519782
0.121826;1.09775314300174;-0.1008401317041651;-0.09186026480123673;-0.05805320484620088;-0.05288353552278582;1.0966289039366623;10.000094514588785;-0.07596300298120863;0.0448005532848943;1.0447126739561952;0.9999894332812292;0.0881915469660967;0.9999943118973674
0.121828;1.097753135585304;-0.10083082104636958;-0.0918517900250562;-0.05805372258165609;-0.05288401105974117;1.0966288261519999;10.000097063976463;-0.07595500296217815;0.04480156248370615;1.044712641803795;0.9999894174170956;0.08818516281248596;0.9999942654731272
0.121832;1.0977530733936605;-0.10081403470018525;-0.09183650978280684;-0.058052789289780644;-0.052883167380037024;1.0966287538311463;10.000099665815474;-0.07594000294335469;0.0448025721558393;1.0447126168088166;0.999989406670406;0.08817275031505221;0.9999942302518661
0.12184;1.0977529024301371;-0.10078061594886967;-0.09180608726352447;-0.058054489750446595;-0.052884728106680025;1.0966276873659977;10.000102307649385;-0.07591000292484257;0.04480458221150029;1.0447125984705463;0.9999894014534951;0.08814792921478493;0.9999942061437843
0.121856;1.0977524340944411;-0.10071371701236363;-0.09174519070137269;-0.05805989854180718;-0.05288968120339214;1.0966266271526361;10.000104975772375;-0.07584900290679324;0.04480859254644905;1.0447125860727784;0.999989402134058;0.08809743688505495;0.999994193027698
0.121888;1.097750453938983;-0.1005816638556352;-0.09162506784624115;-0.05806868528866426;-0.05289778422888387;1.0966255735748724;10.000107656309002;-0.07572800288936274;0.04481660305936876;1.044712578769542;0.9999894090163518;0.08799735396330949;0.9999941907580078
0.121952;1.0977484265574093;-0.10031768867365443;-0.09138477345846999;-0.05808451282916142;-0.05291230330525072;1.0966225269405143;10.000110335766152;-0.07548600287267444;0.044832613661806194;1.0447125756810485;0.999989422315617;0.0877973486481434;0.9999941991886443
0.12208;1.0977423470322667;-0.0997878338230328;-0.09090260899063471;-0.05811773469645458;-0.052942863220620404;1.0966164874378257;10.000113001176713;-0.07500400285681777;0.044864624281377864;1.0447125760030247;0.9999894420662486;0.08739970033479132;0.9999942182262985
0.122336;1.0977312656343996;-0.09874108561701941;-0.08994997759841582;-0.05817953062870739;-0.05299969480569419;1.096603455102068;10.000115640672215;-0.0740500028418867;0.04492663486328481;1.0447125790567566;0.999989468054068;0.08661452095665831;0.9999942478500872
0.122848;1.0977106051523473;-0.09668872273052223;-0.08808200312761506;-0.0583048562007597;-0.053114864983137756;1.09657942982691;10.000118244188405;-0.07217800282799833;0.04504964536960805;1.0447125842851395;0.9999894998823964;0.08508466164388866;0.9999942880832414
0.123872;1.0976683016104418;-0.09273436027512205;-0.08448289735171328;-0.05854319841080483;-0.053334049382542666;1.096533411467625;10.000120803227261;-0.06857400281525461;0.04528165577809641;1.044712591281142;0.9999895371176207;0.08217711835683038;0.9999943389194917
0.12592;1.0975911070409181;-0.08539827939740031;-0.077805053312534;-0.058973303745397436;-0.053729665329957335;1.0964483999327321;10.00012330971966;-0.06188400280369715;0.04569866607945443;1.0447125997586149;0.999989579394747;0.07693009654104793;0.9999944002507899
0.127968;1.0975235075494008;-0.07877240632561161;-0.07177274638730223;-0.05934214422277561;-0.054069042663254706;1.0963733951854566;10.000125755450307;-0.055842002793294335;0.046056676267094816;1.0447126094044346;0.99998962644399;0.07238629544756107;0.9999944718960654
0.130016;1.0974650235635621;-0.07279353751968977;-0.06632869282759518;-0.05965783577784989;-0.05435958095347561;1.0963083972385077;10.000128132383148;-0.050388002783950676;0.04636068632889611;1.0447126198099494;0.9999896780615478;0.06847249098773685;0.9999945536863815
0.132064;1.097414402477247;-0.06739650511790396;-0.06141380962975144;-0.05992330266887516;-0.054603992120920306;1.0962544061776862;10.000130432818919;-0.04546700277552448;0.0466156962575648;1.0447126306006116;0.999989734042221;0.06511896694025453;0.999994645462857
0.134112;1.0973736369522176;-0.06252757021018687;-0.05697920183048364;-0.0601454569441242;-0.05480846370284608;1.0962094221118157;10.000132649624485;-0.04102500276784311;0.0468267060698915;1.0447126415745809;0.9999897941326464;0.062257460452863386;0.9999947470212772
0.13616;1.0973398740490714;-0.058136254734805354;-0.052979180083721246;-0.06032436184189344;-0.05497318627585616;1.096172445028554;10.000134777093695;-0.03701800276071807;0.04699871581238643;1.0447126526866917;0.9999898580391385;0.05982812774742983;0.9999948581300563
0.138208;1.0973134504971969;-0.05417266419169656;-0.0493683763971288;-0.06047015659384687;-0.05510737614118832;1.096143474713854;10.000136811774926;-0.03340200275396854;0.04713672555042374;1.0447126639964621;0.9999899254147462;0.057773278187892046;0.9999949785920229
0.140256;1.097293773915059;-0.05059760711914812;-0.0461111999219702;-0.06058668701503324;-0.05521456302253225;1.09612251080494;10.000138753246027;-0.03013900274743877;0.04724673534989908;1.044712675687123;0.999989995836792;0.05604279865986159;0.9999951082647095
0.142304;1.0972793814765962;-0.04737201845381467;-0.043172185747331566;-0.0606770342822252;-0.055297625225667994;1.096106552865118;10.000140604532488;-0.027195002740998044;0.047331745258774406;1.044712688039363;0.9999900688500882;0.054589739128535826;0.9999952470268378
0.144352;1.0972689026968554;-0.04446065735572357;-0.04051932274728402;-0.0607473470888953;-0.055362233383803056;1.096095600449611;10.000142371297638;-0.024538002734540893;0.04739575529547049;1.0447127013207937;0.9999901440003763;0.05337269617387678;0.999995394724495
0.1464;1.0972630202592466;-0.04183378125827841;-0.038125517724791044;-0.0607979675051906;-0.05540866357505398;1.0960886532047602;10.00014406097248;-0.022141002727996382;0.04744276544525878;1.0447127157228313;0.999990220800665;0.05235656776668994;0.9999955511473629
0.148448;1.0972594525356236;-0.03946336804826398;-0.03596534157898577;-0.060834267077929625;-0.05544192563953683;1.0960857109246096;10.000145682315676;-0.019978002721329248;0.04747577566808661;1.0447127313702178;0.9999902987266996;0.05150958362776118;0.9999957160298857
0.150496;1.0972590093850672;-0.03732725020584294;-0.03401858257456669;-0.06085946861059748;-0.0554649154690883;1.0960847735285444;10.000147243729018;-0.018027002714526535;0.04749778592266322;1.0447127483399221;0.9999903773094354;0.05080528867300162;0.9999958890475629
0.152544;1.097260497455698;-0.035397514504555055;-0.03225985376766355;-0.06087482126834186;-0.055478831658855615;1.096085841070337;10.00014875097406;-0.01626600270759173;0.04751179618797401;1.0447127666881242;0.999990456256624;0.05022067631674816;0.9999960698171129
0.154592;1.0972627688904937;-0.03365550990132214;-0.030672198040498814;-0.06088124557964297;-0.055484571169532086;1.096088913766518;10.000150206762815;-0.014677002700560928;0.04751780646138664;1.04471278648504;0.9999905354852652;0.04973446648205381;0.9999962579011251
0.15664;1.0972657043036549;-0.0320845355047649;-0.029240400488652205;-0.06088319971463585;-0.055486203069750724;1.096091991920886;10.000151612222814;-0.013243002693511632;0.04751981674417586;1.044712807841535;0.9999906150657001;0.049332233419627426;0.9999964528228533
