time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.158688;1.0972701999486774;-0.030667896455163626;-0.027949224748848877;-0.060883263916764165;-0.05548603359425269;1.0960970758058137;10.000152968327576;-0.011950002686541453;0.04751782703284477;1.0447128309403717;0.999990695199626;0.04899902159917244;0.9999966540582957
0.160736;1.0972741736318083;-0.029388824391101506;-0.026783443651979096;-0.060878248167784504;-0.055481260854450015;1.096102165658649;10.000154276093804;-0.010782002679741533;0.04751283731692697;1.0447128560724845;0.9999907762500183;0.0487224550611115;0.9999968609342746
0.162784;1.0972785458993004;-0.02823429771779531;-0.02573116542741565;-0.06087236870610305;-0.055475680819788306;1.0961062617667865;10.000155535999806;-0.00972900267317267;0.047506847572934864;1.0447128836200854;0.9999908587009391;0.048494424363217756;0.9999970725072135
0.164832;1.0972832691684071;-0.027191402128758535;-0.024780621617112253;-0.060865992765102246;-0.05546963060247393;1.0961113644692329;10.000156747711676;-0.008779002666834004;0.04749985775614615;1.0447129139782707;0.9999909430334005;0.048305914951868256;0.9999972875682948
0.16688;1.0972872802083549;-0.026252519387468438;-0.023924892229130617;-0.060859420674803294;-0.055463437668107365;1.0961164740487979;10.000157910151644;-0.00792100266065443;0.047492867805115725;1.0447129475448897;0.9999910296468258;0.048150470669865365;0.9999975047534857
0.168928;1.0972905435863052;-0.025404725627362727;-0.02315219734080259;-0.06085110677187044;-0.05545569518316011;1.0961205906607905;10.000159021788187;-0.007147002654526014;0.047484877652794445;1.0447129847863164;0.9999911188756814;0.048021301377420306;0.9999977226597461
0.170976;1.0972950276695743;-0.024638836030157363;-0.02245412392899692;-0.060845046874598775;-0.05544994519359461;1.0961247143739452;10.00016008138364;-0.00644900264833621;0.04747788722697233;1.0447130261957338;0.9999912110183673;0.04791545362901407;0.9999979399475643
0.173024;1.0972976916354997;-0.02394904992083512;-0.021825447584278575;-0.06083763846289571;-0.05544305826965932;1.0961288452881086;10.000161088469142;-0.005819002641970737;0.04747089644461625;1.0447130721454347;0.9999913062948232;0.04782778788080271;0.9999981554066167
0.175072;1.0973015176690444;-0.023324428067657974;-0.021256137680920936;-0.060832875853295096;-0.055438523855164436;1.0961319836276513;10.00016204283917;-0.005251002635313319;0.04746490521172314;1.0447131228023823;0.9999914047958316;0.047756046789784595;0.9999983679530869
0.17712;1.0973034838792783;-0.022761114910541023;-0.020742738879594214;-0.06082706346065556;-0.0554331267454062;1.096135129673836;10.000162943988451;-0.004738002628242295;0.047458913424489775;1.0447131781396568;0.999991506539353;0.0476963959038921;0.9999985766103003
0.179168;1.0973055705242314;-0.02225539541609218;-0.02028182607419706;-0.06082225742983835;-0.05542864071677336;1.0961382835949507;10.000163791392291;-0.004275002620612988;0.04745392096339965;1.0447132379709245;0.9999916115507248;0.04764765114503502;0.9999987805150862
0.181216;1.0973077655961385;-0.0217962403742877;-0.01986334820011787;-0.06081858613071286;-0.05542518337492789;1.0961404453753947;10.000164584716543;-0.0038570026122627375;0.04744992769217987;1.0447133019829296;0.9999917198533881;0.04760798151052697;0.9999989789116844
0.183264;1.0973100466701715;-0.021383472060118442;-0.019487143562136253;-0.06081431353983861;-0.05542117378921429;1.0961426148178828;10.000165323336242;-0.0034810026030461273;0.04744593347333681;1.0447133697957034;0.9999918314277183;0.0475750063835942;0.9999991711375404
0.185312;1.0973114154388401;-0.021009822196880773;-0.01914660570611017;-0.06081126378213967;-0.055418324739186696;1.0961447915260576;10.000166006140372;-0.0031410025928634783;0.04744293818440022;1.044713441035883;0.9999919461828994;0.04754834433578961;0.9999993566604831
0.18736;1.0973128513994561;-0.02067330423113979;-0.018839906450606687;-0.06080775380089114;-0.05541505294949607;1.0961459749620912;10.000166632022296;-0.0028340025816725187;0.04743994171769209;1.044713515386306;0.999992063934689;0.0475260559729821;0.9999995351366269
0.189408;1.0973143518224908;-0.020368441622753353;-0.018562054913568205;-0.0608056612593665;-0.05541306970034701;1.0961481645819313;10.000167200154323;-0.00255700256948075;0.047436943969216244;1.0447135926294973;0.9999921844169074;0.047507346141987414;0.9999997064055213
0.191456;1.097314903579;-0.02009510491159171;-0.018312949953776178;-0.06080498245249749;-0.05541242277304567;1.0961493598883087;10.00016770972446;-0.0023070025563126225;0.04743494483363742;1.0447136726691233;0.999992307321883;0.04749254716231729;0.9999998704154427
0.193504;1.097316510346312;-0.01984787961254706;-0.018087623558585533;-0.060802194816875606;-0.0554098008333998;1.0961505603776787;10.000168159995837;-0.0020820025421758362;0.047432944213300965;1.0447137554992705;0.9999924323284678;0.04748014934954546;1.000000027134257
0.1976;1.0973178418338998;-0.01941841167384353;-0.017696222544976485;-0.0607975969374177;-0.05540554318747653;1.096152765482302;10.000168550646501;-0.0016920025270529661;0.047428942036507084;1.044713841165738;0.9999925591022628;0.04746064711088696;1.0000001765283544
0.201286;1.0973193579253664;-0.019102353635365336;-0.017408171195860373;-0.06079542818402777;-0.055403490022062615;1.0961549745701626;10.00016888141718;-0.001404002510916047;0.04742493827282255;1.0447139296996288;0.9999926872491276;0.04744725172984861;1.0000003186134008
0.204973;1.0973209647908178;-0.01883838172201306;-0.017167585808861203;-0.06079085046827639;-0.05539923709004401;1.0961561870322098;10.000169151510816;-0.0011650024937531688;0.04742193292905752;1.0447140209842567;0.9999928162160591;0.04743777908739843;1.000000453445088
0.208659;1.0973226442978872;-0.018620870608739314;-0.016969340116201364;-0.06078944988508539;-0.05539787597573912;1.0961584023651207;10.000169359784623;-0.000966002475585666;0.04741892602891181;1.0447141146975527;0.9999929452037541;0.04743030668551614;1.0000005810386694
0.212345;1.097323379487027;-0.018438627610573053;-0.016803249575299335;-0.060783974874385804;-0.055392849617177414;1.0961596201273296;10.00016950517594;-0.0008010024564573699;0.04741591760529947;1.0447142104311196;0.9999930731970281;0.04742423018743145;1.0000007013396357
0.216032;1.0973251689590862;-0.018286235645946815;-0.016664346717663106;-0.06078188865775853;-0.05539085841395071;1.0961618398890107;10.000169586301096;-0.0006640024364197808;0.047411907712559334;1.0447143078365024;0.9999931991422347;0.04741811086297042;1.0000008142268435
0.219718;1.097325997140642;-0.018161639444987467;-0.01655078923945708;-0.0607776590767656;-0.05538696262832744;1.0961630612753879;10.000169600844409;-0.0005500024155315632;0.04740789643082939;1.0447144066472946;0.9999933221392652;0.04741264782970744;1.000000919497345
0.223405;1.097327863536483;-0.01805572757947627;-0.016454243518064713;-0.060771446331322206;-0.05538120734390634;1.096165283988054;10.00016954610067;-0.00045600239385619376;0.04740388385198039;1.044714506606646;0.999993441498711;0.04740764639016008;1.0000010168861442
0.227091;1.0973297534314146;-0.017970172636178623;-0.01637624911689381;-0.060768724568077075;-0.05537863240242786;1.0961665077770528;10.000169420371114;-0.00037800237145939255;0.04739987006335608;1.044714607390043;0.999993556668272;0.047402955606569465;1.0000011061505985
0.230777;1.0973306716289237;-0.01789767210852926;-0.01631016596757869;-0.060763973055412396;-0.055374256980218854;1.0961687323856344;10.000169223564813;-0.00031400234841227084;0.04739585514190993;1.0447147085813708;0.9999936671453209;0.0473984832488133;1.0000011871752899
0.234464;1.0973326133462094;-0.017840040388312512;-0.016257617765255684;-0.06075914054173331;-0.05536975630539718;1.0961709574777279;10.000168956600422;-0.0002600023247929612;0.04739083916231877;1.044714809703153;0.9999937724748417;0.04739315050673819;1.0000012600280033
0.23815;1.0973335691672792;-0.01778981906066704;-0.01621183744673587;-0.060754184132113476;-0.05536519269768879;1.096172182631861;10.000168621018853;-0.0002160023006910625;0.047386822207517144;1.044714910261087;0.9999938722948762;0.04738892312290162;1.000001324939382
0.241837;1.0973355439147312;-0.017748924382410564;-0.016174541604583946;-0.06074919069664136;-0.055360544175560196;1.0961744073784048;10.000168219418457;-0.00017900227621456326;0.04738180436918358;1.0447150097955482;0.999993966333068;0.04738376178030928;1.000001382236813
0.245523;1.0973375328260704;-0.017713627177026126;-0.01614234670105103;-0.060744138625427935;-0.05535584174831639;1.0961766312190135;10.000167755622018;-0.00014800225148304483;0.04737678574740126;1.0447151079033576;0.9999940543950058;0.047378646859702084;1.000001432263445
0.249209;1.0973385310765005;-0.017685685044652278;-0.01611686915661439;-0.06073898003858446;-0.055351092465671256;1.0961778536906515;10.000167233960092;-0.00012300222660812125;0.04737176644722175;1.0447152041808698;0.9999941363955306;0.047373566522079434;1.000001475303355
0.252896;1.0973405432511378;-0.017661527393724123;-0.01609482562147117;-0.06073382748284873;-0.055346297768949476;1.0961800744843067;10.00016665811242;-0.00010200220168283966;0.04736774656306879;1.0447152981734904;0.9999942123706518;0.047369506879582135;1.000001511526361
0.256582;1.0973415645188491;-0.017641067102613886;-0.016076166114346147;-0.060728586124904636;-0.05534147235412342;1.0961822935019048;10.000166030174732;-8.400217677456817e-05;0.04736272616749725;1.0447153893965926;0.9999942824576782;0.0473644608030811;1.000001540947642
0.260269;1.0973435993398926;-0.017624391232967194;-0.016060940573262746;-0.060723351118065094;-0.05533660182960079;1.0961845107999473;10.000165350547363;-7.000215191709038e-05;0.04735770530874756;1.0447154773663103;0.9999943468710452;0.04735942629161361;1.000001563433683
0.263955;1.0973456331694116;-0.0176094888297252;-0.01604733129334084;-0.06071812314561684;-0.05533173796802106;1.0961857265007775;10.00016461851869;-5.800212713035775e-05;0.04735268401129402;1.0447155616634434;0.9999944058630189;0.04735439724784418;1.0000015787776841
0.267641;1.097346679602419;-0.01759833924114779;-0.016037156427904934;-0.060712790860814936;-0.05532682900664038;1.096187940729914;10.000163832723073;-4.800210245027099e-05;0.04734866229141601;1.0447156420228898;0.9999944597250269;0.04735037209130517;1.0000015867926997
0.271328;1.0973487286104504;-0.017589034327167217;-0.016028647999893893;-0.060707505301876984;-0.055321912219661894;1.096190153573512;10.00016299115425;-4.0002077925695384e-05;0.04734364017835842;1.0447157183350384;0.9999945088732097;0.047345349500649746;1.000001587390418
0.275014;1.0973497843173716;-0.01757976904272336;-0.01602019024436524;-0.06070214852033051;-0.055316980717226356;1.0961913650341668;10.000162091183759;-3.300205360254121e-05;0.04733861771472117;1.0447157906290234;0.9999945538888189;0.047340327704415104;1.0000015806419895
0.278701;1.0973518413829308;-0.017574177317751336;-0.01601506556573981;-0.06069682989437868;-0.055312033589141746;1.0961935749754288;10.000161129575872;-2.700202952405934e-05;0.0473335949384808;1.0447158590940828;0.9999945954468634;0.047335306222674865;1.0000015667872402
0.282387;1.0973538991986465;-0.017566765278832847;-0.01600828208424326;-0.06069334872225954;-0.05530876091720143;1.0961957831055837;10.0001601021416;-2.3002005731375458e-05;0.047329571864306044;1.044715924018082;0.9999946342400912;0.04733128512804722;1.0000015461743552
0.286073;1.0973549618537533;-0.01756304209084672;-0.016004874719261895;-0.06068795030391748;-0.055303791268034974;1.0961969890276089;10.000159003533158;-1.900198225536115e-05;0.04732454847475736;1.0447159856672419;0.9999946708967598;0.04732626305098565;1.0000015191697267
0.28976;1.0973570193074922;-0.017557450365299345;-0.015999750085531013;-0.06068263156765239;-0.05529884408501165;1.0961991923072072;10.000157827708307;-1.60019591160595e-05;0.04731952472213765;1.0447160442273469;0.9999947058466554;0.047321240301359965;1.000001486094209
0.293446;1.097358080308922;-0.01755555609701086;-0.015998009390096657;-0.06067722452007328;-0.0552938665949353;1.0962013925319902;10.000156568685306;-1.3001936333107934e-05;0.047314500535522996;1.0447160997935725;0.9999947392260883;0.047316216397632664;1.0000014472156988
0.297133;1.097360139397937;-0.017551848657478983;-0.015994601818262316;-0.06067188140272908;-0.05528889698952852;1.0962025893367484;10.00015522121585;-1.1001913935579779e-05;0.047310475832166354;1.044716152346195;0.9999947708944102;0.04731219158159633;1.0000014027856563
0.300819;1.0973612004523312;-0.017548180841571982;-0.015991244869523767;-0.06066646716711762;-0.055283912736455866;1.0962047824016221;10.000153781240336;-9.001891957460734e-06;0.04730545052930142;1.0447162017282252;0.999994800530713;0.0473071655643425;1.0000013530203018
0.304505;1.0973632531971325;-0.017546302314187592;-0.01598950395802909;-0.06066111542139102;-0.05527893530140625;1.0962069715006129;10.000152245677192;-7.001870418835214e-06;0.047300424546927664;1.044716247666533;0.9999948277551524;0.0473021383765665;1.000001297990644
0.308192;1.0973653014982963;-0.017544432368571537;-0.01598777087197479;-0.0606575925737193;-0.05527562451071862;1.0962081565377089;10.000150611606387;-6.001849313560979e-06;0.04729539780400389;1.0447162898195965;0.9999948522462564;0.04729711014861868;1.0000012375732075
0.311878;1.0973663492816776;-0.01754259346466963;-0.015986080577555885;-0.060652169708969104;-0.05527063243191331;1.0962103374678436;10.000148876105387;-5.001828604233246e-06;0.04729137021742784;1.0447163278337588;0.9999948738064764;0.04729308072145336;1.0000011715269983
0.315565;1.0973683864816584;-0.017540714942487615;-0.015984339684286888;-0.06064681789703281;-0.05526565498654906;1.0962125142181354;10.000147037556452;-4.001808214090659e-06;0.04728634170498782;1.044716361420478;0.999994892350158;0.04728805014874979;1.0000010995817592
0.319251;1.097369422002628;-0.01754070496542313;-0.015984316040288913;-0.06064138642450314;-0.05526065508893032;1.096213686703861;10.000145097240939;-3.001788037950553e-06;0.047281312189325214;1.044716390439741;0.999994907879197;0.0472830185214606;1.0000010215112995
0.322937;1.0973714508178776;-0.017538881780239948;-0.01598262551050117;-0.06063601884636297;-0.05525566307444555;1.0962158548849998;10.000143059841758;-3.0017679698989747e-06;0.04727628160117832;1.0447164149374275;0.9999949204687116;0.04727798600823709;1.000000937229691
0.326624;1.0973724680931933;-0.017536987542035257;-0.01598088486794055;-0.06063061164265222;-0.05525068555351824;1.0962180188387884;10.000140932931767;-2.001747903215171e-06;0.04727124987978862;1.0447164351151175;0.9999949302464445;0.04727295260706709;1.0000008467922132
0.33031;1.0973744831108243;-0.017536993289209865;-0.015980860988497547;-0.06062523544843366;-0.05524568572163981;1.096219178806409;10.000138725918074;-2.0017277094435245e-06;0.04726721696929969;1.044716451257121;0.9999949373810433;0.04726891853779771;1.0000007502651913
0.333997;1.0973754911868987;-0.017535162950138912;-0.01597917850947465;-0.06062164143210487;-0.05524236028313988;1.0962213351440024;10.000136449019223;-2.0017072409360293e-06;0.047262182813695576;1.0447164636416195;0.9999949420407138;0.04726388382686875;1.0000006476896819
0.337683;1.0973774876111242;-0.01753511338319745;-0.01597910429206713;-0.060616280922059285;-0.0552373750107952;1.0962234882382433;10.000134112894887;-1.001686352899617e-06;0.047257147354025024;1.0447164724768658;0.9999949443121929;0.0472588484789771;1.000000539190363
0.341369;1.0973794817650815;-0.01753329018677397;-0.01597741376474301;-0.06061091324334383;-0.05523238298935152;1.0962246384688588;10.000131728840346;-1.0016649184561602e-06;0.04725211053578418;1.044716477873797;0.9999949441772341;0.047253812573270305;1.000000425013765
0.345056;1.0973804689793876;-0.017533280215929987;-0.015977390120234074;-0.060605481667662844;-0.05522738308664397;1.0962267861839;10.000129308627306;-1.0016428383098297e-06;0.047248072330742;1.0447164798626285;0.9999949415692216;0.04724977610274189;1.0000003054522386
0.352429;1.0973834492560204;-0.017531447009056338;-0.015975675916518387;-0.06059468238672161;-0.055217391187511684;1.0962299316527426;10.000126863280942;-1.0016200522339513e-06;0.047238032748495314;1.044716478493883;0.9999949363985083;0.047239739107398745;1.0000001807892263
0.359064;1.0973864179935857;-0.017531396041194965;-0.015975585863298006;-0.060585719145540624;-0.05520907268155506;1.0962330749885973;10.000124401836;-1.5965407634829526e-09;0.04722999182062865;1.0447164739190622;0.9999949285017211;0.04723170161934934;1.000000051300794
0.3657;1.0973893846760405;-0.0175295714023545;-0.01597387947703618;-0.06057674870744062;-0.05520074742839969;1.096236216095853;10.000121931280855;-1.5723154460689524e-09;0.04722094958293987;1.0447164663193658;0.9999949176008489;0.047222663696158886;0.9999999172288951
0.372335;1.0973923447971268;-0.0175295757224956;-0.01597383973771103;-0.06056776964574028;-0.05519241436379935;1.0962393547179763;10.000119457114957;-1.5474055680457422e-09;0.04721290606802254;1.0447164557961168;0.99999490335784;0.047214625362327206;0.9999997787047503
0.378971;1.0973942986015623;-0.017527735356530967;-0.01597213358428429;-0.06055874384545214;-0.05518408904132553;1.0962424904761496;10.00011698373975;-1.521832409097805e-09;0.04720386129922947;1.0447164423833382;0.9999948854830822;0.047205586666303694;0.9999996357359374
0.385606;1.0973972416394666;-0.017527684422678425;-0.01597204356400873;-0.060549780401599675;-0.055175770529787706;1.096245622817515;10.000114514881693;-1.4955841747023748e-09;0.04719581529213527;1.0447164261272404;0.9999948637636744;0.04719754767527244;0.9999994882697547
0.392242;1.097400183620791;-0.017527688747492515;-0.01597200382836515;-0.060540801192528595;-0.05516743746315317;1.096248751009648;10.000112054499;-1.4686176117185039e-09;0.047186768067059084;1.0447164070890584;0.9999948380061415;0.047188508462161126;0.999999336239606
0.398877;1.097403120274861;-0.017525864085893978;-0.015970297443185438;-0.06053183050156806;-0.055159112205214744;1.0962518742651293;10.00010960734674;-1.4408719371504812e-09;0.047178719660679436;1.0447163852861505;0.9999948080185292;0.04718046909049088;0.9999991795926175
0.405513;1.0974060519949402;-0.017525859836182878;-0.015970249896000557;-0.0605210221970216;-0.055149112488984735;1.0962549919082083;10.000107178100121;-1.412281200171434e-09;0.04716967012466825;1.0447163606589744;0.9999947736483384;0.047171429610778214;0.9999990183297987
0.412148;1.0974079790824336;-0.01752584844503205;-0.01597021039266032;-0.060511987612162844;-0.055140779352455774;1.0962581034782635;10.000104770456572;-1.3827955867781714e-09;0.04716161951374091;1.0447163330729086;0.9999947347733966;0.047163390070881384;0.9999988525730029
0.418784;1.0974108970834988;-0.01752579755914281;-0.015970120415008497;-0.06050302391024979;-0.05513246083609178;1.0962612087353967;10.00010238741883;-1.3523975749042944e-09;0.047152567875110546;1.044716302389139;0.9999946912497436;0.04715435053861954;0.9999986826012124
0.425419;1.0974138156688005;-0.01752397288356611;-0.015968414034109143;-0.06049405301287773;-0.05512413557464947;1.0962643075389122;10.000100031458981;-1.3210811108079703e-09;0.047144515244304554;1.0447162685854778;0.9999946429313095;0.04714631111661282;0.9999985088098776
0.432055;1.097416730482795;-0.01752397720835506;-0.015968374301062568;-0.06048507349499203;-0.05511580250512934;1.096267399683472;10.000097704263823;-1.2888183276655159e-09;0.04713546164592852;1.0447162317688297;0.9999945897573795;0.04713727193472986;0.9999983316824909
0.43869;1.097418641906356;-0.017523965823565125;-0.015968334802849014;-0.060476038743223;-0.05510746936713229;1.096270484902152;10.000095406555715;-1.2555679954564981e-09;0.04712740710241132;1.0447161920585728;0.9999945317983224;0.04712923313604396;0.9999981517810359
0.445326;1.0974215503266294;-0.017523970149256354;-0.015968295069057545;-0.06046705912921116;-0.05509913629697321;1.0962735629880138;10.000093137368983;-1.2213085496059814e-09;0.04711835164876787;1.0447161495332749;0.9999944692205655;0.047120194867660246;0.9999979696541418
0.451961;1.0974244561700028;-0.01752214545213295;-0.01596658868667969;-0.060458088031274344;-0.055090811034168984;1.0962766338289949;10.000090893459918;-1.1860522071524092e-09;0.04711029533989418;1.0447161043136317;0.9999944022493633;0.04711215727613671;0.999997785707983
0.458597;1.0974273598449402;-0.017522149773852917;-0.015966548952546077;-0.06044910831275364;-0.05508247796345346;1.096279697384508;10.000088670163088;-1.1498412713170077e-09;0.04710223824666877;1.044716056630806;0.9999943312008428;0.047104120506507356;0.9999976002039032
0.465232;1.0974292617874108;-0.017522138387724435;-0.015966509453414622;-0.060440073393680536;-0.055074144824486276;1.0962827536855122;10.000086462857617;-1.1127337484835735e-09;0.04709318045047124;1.0447160067810064;0.9999942565039007;0.047095084700934174;0.9999974134111943
0.471868;1.0974321624125494;-0.017522142710427558;-0.015966469719081045;-0.060431093579096595;-0.05506581175372129;1.09628580282682;10.000084267917634;-1.0747755041717244e-09;0.047085122042887485;1.044715955046057;0.9999941786226028;0.047087050000545916;0.9999972257507295
0.478503;1.0974350574601737;-0.017522091902024483;-0.01596637981609246;-0.06042212942070928;-0.05505749323177132;1.0962888449395678;10.000082082966474;-1.0359749750848657e-09;0.04707606312837203;1.0447159016619336;0.9999940979418603;0.047078016550841484;0.9999970377882782
0.485139;1.097437956689345;-0.017520267187584346;-0.0159646734409977;-0.06041315806855485;-0.05504916796738077;1.096291880167937;10.00007990647882;-9.963063299878153e-10;0.047068003821342165;1.044715846798859;0.9999940147237607;0.04706998450493145;0.9999968501526668
0.491774;1.0974398558638352;-0.017520255808803464;-0.015964633949120465;-0.06040412298267075;-0.05504083482905488;1.0962949086765315;10.000077737313973;-9.557315615249603e-10;0.047059944232654215;1.0447157905546849;0.999993929157279;0.047061954017206836;0.9999966635197047
0.49841;1.097442755493096;-0.017520260137343025;-0.015964594222194185;-0.06039514296810324;-0.05503250175909882;1.0962979306690372;10.000075574494215;-9.142131664644074e-10;0.04705088445265595;1.0447157330011472;0.9999938414348801;0.04705292522293045;0.999996478631096
0.505045;1.0974456561644377;-0.017520264466536636;-0.015964554495117935;-0.06038616290157525;-0.055024168689323465;1.096300946366131;10.000073417163803;-8.717196243956291e-10;0.047042824546861026;1.0447156742044803;0.9999937518179942;0.047044898219594004;0.9999962962824377
0.511681;1.097448558422589;-0.017520268796408313;-0.015964514767865198;-0.060377182783149276;-0.05501583561968682;1.0963039559601608;10.000071264838951;-8.282474903668199e-10;0.047033764567844735;1.0447156142192908;0.9999936607135751;0.047035873062005254;0.9999961172915572
0.518317;1.0974504627718469;-0.017520257420315523;-0.01596447527515031;-0.06036814753122824;-0.05500750248205972;1.09630695958624;10.00006911787753;-7.838604309815459e-10;0.04702570456651973;1.0447155531533692;0.9999935687111944;0.047027849765327354;0.9999959424714903
0.528317;1.0974553696372062;-0.017518438388265393;-0.015962745011783828;-0.060353798800886614;-0.054994177409777356;1.0963109573103025;10.000066978104861;-7.387048597421016e-10;0.04701264459452387;1.0447154912499999;0.9999934765130711;0.04701482831511085;0.999995772617418
0.538317;1.097459279534587;-0.0175184327202585;-0.015962681631416918;-0.060339386313845285;-0.05498084446370759;1.0963159491129617;10.00006484920916;-6.929864058499294e-10;0.04700058470668993;1.0447154288776104;0.9999933847921975;0.047002808684140196;0.9999956084976758
0.548317;1.0974631929096368;-0.01751843561962083;-0.015962626056662977;-0.06032680280843516;-0.054969178166435435;1.0963199348523074;10.000062736404807;-6.469456936117215e-10;0.046987524962820264;1.044715366437813;0.9999932940458564;0.04698979084997903;0.9999954508848706
0.558317;1.097467110147174;-0.017518429952985175;-0.015962562675673968;-0.06031239011124806;-0.054955845221318717;1.0963249142707907;10.0000606455399;-6.008519635023935e-10;0.04697546542103787;1.0447153043001027;0.9999932045182705;0.046977774805782406;0.9999953006075082
0.568317;1.097471026817626;-0.017518377835308904;-0.015962457036399594;-0.06029982211382544;-0.05494419346983607;1.0963288870800065;10.000058582232787;-5.54994468469055e-10;0.04696240612744038;1.0447152427813733;0.9999931162754016;0.046964760556395674;0.9999951585219686
0.578317;1.0974749523951026;-0.017518372183256747;-0.015962393666843367;-0.06028540920604828;-0.05493086052599464;1.0963328530073728;10.000056551659988;-5.096579252059756e-10;0.04695034711226034;1.04471518208536;0.9999930294183406;0.0469527480988247;0.9999950253970685
0.588317;1.097478882245066;-0.01751837509688604;-0.015962338101048714;-0.06027282530618808;-0.054919194231256796;1.0963378117886204;10.000054558794057;-4.6508434492459244e-10;0.04693728839329781;1.0447151222590443;0.9999929442502022;0.046939737398776125;0.9999949017756934
0.598317;1.0974828164574921;-0.017516540322949265;-0.015960608082140705;-0.06025842075259476;-0.0549058690929588;1.0963417632346077;10.000052608296446;-4.214474337659314e-10;0.04692522997881635;1.0447150632183084;0.9999928612174356;0.046927728380904365;0.9999947878983345
0.608317;1.0974867551933958;-0.017516543231523206;-0.0159605525153442;-0.06024583665534156;-0.05489420279939137;1.0963467073449307;10.00005070397021;-3.7886139241325923e-10;0.04691217187005554;1.044715004787534;0.9999927807401573;0.04691472093828416;0.9999946837480158
0.618317;1.0974906987099489;-0.017516537576000607;-0.015960489143883014;-0.06023142332618351;-0.05488086985796049;1.0963506443238655;10.000048848205672;-3.373964584934265e-10;0.046900114067635314;1.0447149468207177;0.9999927031492793;0.04690271494495267;0.9999945891688645
0.628317;1.0974956473995745;-0.017516556189761657;-0.0159604333419411;-0.06021889397521351;-0.054869203633559;1.096354574478799;10.00004704201214;-2.9708760973771313e-10;0.04688705657355304;1.0447148893602511;0.99999262869636;0.0468897102620597;0.9999945039603256
0.638317;1.097499601834506;-0.017516550536158554;-0.015960369969487197;-0.06020448042254865;-0.05485587069324801;1.0963594980667606;10.00004528562424;-2.579579952004314e-10;0.04687499938599937;1.0447148326153415;0.999992557563472;0.046877706746442364;0.9999944279131716
0.648317;1.0975035625852283;-0.01751655344848094;-0.015960314400535;-0.06019189591999164;-0.054844204401984425;1.096363415168697;10.00004357869638;-2.2004000059367517e-10;0.0468619425026795;1.0447147767973337;0.9999924899164025;0.04686470425978773;0.999994360808658
0.658317;1.0975075300918542;-0.01751654779660619;-0.015960251026928933;-0.06017748215767369;-0.054830871463068316;1.0963673256899953;10.00004191960707;-1.8336903297783966e-10;0.04684988593082406;1.0447147220316764;0.9999924259716026;0.04685270267235751;0.9999943023895411
0.668317;1.0975115046054396;-0.01751655071035041;-0.015960195456708764;-0.0601648974590556;-0.054819205173395086;1.0963722294536205;10.000040304640702;-1.4797003950745994e-10;0.04683782968068492;1.0447146684199837;0.9999923660084966;0.04684070186769761;0.9999942523332157
0.678317;1.0975154862990533;-0.01751655362449358;-0.015960139885820273;-0.06015231266595238;-0.05480753888467198;1.0963761262613252;10.000038728218197;-1.138655135882397e-10;0.046824773753508284;1.0447146161628047;0.999992310328357;0.04682770174786615;0.9999942102557888
0.688317;1.097519475366487;-0.017516547973809596;-0.015960076510379548;-0.06013789859354684;-0.054794205948593376;1.0963800159413986;10.000037184179154;-8.109860194838904e-11;0.0468127181527179;1.0447145656240067;0.999992259222119;0.0468157022312273;0.9999941756953967
0.698317;1.097523472016233;-0.017516550888105237;-0.015960020938381034;-0.060125313605379795;-0.05478253966203165;1.0963848984083584;10.000035666798674;-4.972982862485334e-11;0.04679966290065809;1.044714517267383;0.9999922129457022;0.0468027032466548;0.9999941480716831
0.708317;1.0975274764153249;-0.017516545237243768;-0.015959957562070984;-0.060110899324987636;-0.05476920672826452;1.09638877364422;10.000034170833112;-1.9803693962726688e-11;0.04678760803541061;1.0447144714644987;0.9999921716459875;0.04679070473202428;0.999994126748367
0.718317;1.0975314886661047;-0.01751654815114062;-0.015959901989285583;-0.060098314142550915;-0.05475754044413029;1.0963926416413972;10.00003269107081;8.663681863216204e-12;0.04677555360001434;1.0447144283216008;0.9999921353245061;0.04677870663357679;0.9999941111852042
0.728317;1.0975355088440435;-0.017516551064753617;-0.015959846416096567;-0.06008572886658112;-0.054745874161233665;1.0963975024044676;10.00003122207052;3.5664189964280614e-11;0.046762499635461176;1.044714387699111;0.9999921039006497;0.04676570890326881;0.999994101000074
0.738317;1.0975395370475136;-0.017516545413080085;-0.015959783038612285;-0.06007131427897126;-0.05473254123114179;1.0964013559398955;10.00002975843244;6.118108588625315e-11;0.046750446173551355;1.0447143493682496;0.9999920772473019;0.04675371150162148;0.9999940959337543
0.748317;1.0975435734260988;-0.017516548326146547;-0.015959727464287535;-0.06005872881002747;-0.0547208749506033;1.0964052022355908;10.000028295462;8.519377542480193e-11;0.04673839323224374;1.044714313130153;0.9999920551677056;0.04674171440643328;0.9999940958000976
0.758317;1.0975476181681227;-0.01751654267398419;-0.015959664085362778;-0.06004431401677892;-0.05470754202278078;1.096410041308159;10.000026829675564;1.0768689555598358e-10;0.04672634082181143;1.044714278835558;0.9999920374055582;0.0467297176145711;0.9999941004533527
0.768317;1.097551671461158;-0.017516545586600426;-0.015959608509139803;-0.060031728356252145;-0.05469587574440039;1.0964138732508415;10.00002535856309;1.286458112017884e-10;0.04671328895846231;1.0447142463595434;0.9999920236733943;0.04671672113067551;0.9999941098410198
0.778317;1.0975557335035295;-0.01751654849896643;-0.01595955293168257;-0.06001914260375796;-0.05468420946694961;1.096417698248942;10.000023879690945;1.4805439012594154e-10;0.04670123767454594;1.044714215605445;0.9999920136479628;0.04670472495119699;0.9999941240881483
0.788317;1.0975598045309647;-0.017516542846032553;-0.015959489549221047;-0.060004727507883264;-0.05467087654186481;1.0964225165870949;10.000022390316655;1.6590946906358224e-10;0.04668918702446101;1.0447141865274754;0.9999920069427114;0.04669272905240872;0.999994143453663
0.798317;1.0975638847853957;-0.017516545757752928;-0.01595943396901879;-0.059992141565503115;-0.054659210265725164;1.0964263286101408;10.00002088814559;1.8222833103065275e-10;0.04667713708398992;1.0447141591123519;0.9999920031015057;0.04668073338767164;0.999994168181185
0.808317;1.0975679744964568;-0.017516548669092087;-0.015959378387360293;-0.05997955553180806;-0.05464754398986298;1.0964301346392364;10.000019372162349;1.9703188134510814e-10;0.04666508794008434;1.0447141333638237;0.9999920016374058;0.046668737900579654;0.9999941984151308
0.818317;1.097572073894427;-0.017516551580022625;-0.015959322804258182;-0.059966969407002024;-0.05463587771395448;1.0964349349341436;10.000017842806155;2.1033028347391915e-10;0.046652039686648654;1.0447141093437167;0.999992002074154;0.046655742540923;0.9999942342319916
0.828317;1.097576183161135;-0.017516545925518223;-0.015959259416273113;-0.05995255391298406;-0.054622544789249786;1.0964387297631506;10.00001630172932;2.2213684855221183e-10;0.04663999243349883;1.0447140871993614;0.9999920039564085;0.04664374726043429;0.9999942756886488
0.838317;1.0975803023398973;-0.01751654883554012;-0.015959203830687125;-0.05993996760001386;-0.054610878512210574;1.096442519475471;10.00001475125249;2.324833529871614e-10;0.04662794630726664;1.0447140671499162;0.9999920068507556;0.04663175200102659;0.9999943228159416
0.848317;1.0975844313375844;-0.01751655174502965;-0.01595914824412375;-0.059927381196700394;-0.054599212234155724;1.0964463044828512;10.000013193940664;2.414095019279682e-10;0.04661590143994271;1.04471404949118;0.9999920103675036;0.046619756695788564;0.9999943755669195
0.858317;1.0975885700174466;-0.01751654608891233;-0.015959084853296945;-0.05991296540497945;-0.054585879306455566;1.096451085246768;10.000011632919371;2.4894630704743945e-10;0.046603857966911584;1.0447140345831607;0.9999920141903463;0.046607761272784425;0.9999944337719785
0.868317;1.0975927182443463;-0.017516548997098397;-0.01595902926529372;-0.05990037881509984;-0.0545742130257145;1.0964548623007924;10.000010072226527;2.551075742064556e-10;0.046591816032096625;1.0447140227732967;0.9999920181074496;0.0465957656567365;0.9999944971296948
0.878317;1.0975968758500718;-0.0175165519044859;-0.015958973676783;-0.059887792135627595;-0.05456254674337678;1.0964586362052677;10.000008515926323;2.5988738252026504e-10;0.04657977578437924;1.0447140143319502;0.9999920220610098;0.046583769778626334;0.9999945652293941
0.888317;1.0976010425915332;-0.01751655481097857;-0.01595891808790294;-0.05987520536678219;-0.054550880459319676;1.0964624074409601;10.000006966835093;2.6326427735996e-10;0.04656773737318842;1.0447140094382399;0.999992026152924;0.04657177359393528;0.999994637584866
0.898317;1.0976052181443776;-0.01751654915150722;-0.01595885469541858;-0.05986078918376673;-0.05453754752504726;1.096467176312025;10.000005426204888;2.6520925101725625e-10;0.0465557009470636;1.0447140082182003;0.9999920305400335;0.04655977709646523;0.9999947136489825
0.908317;1.0976094021128646;-0.017516552056043362;-0.01595879910611277;-0.059848202230087445;-0.05452588123727924;1.0964709429033084;10.000003893838628;2.6569828318375315e-10;0.04654266664217363;1.0447140108547661;0.9999920353009096;0.04654678030953019;0.9999947928564109
0.918317;1.0976135939887393;-0.017516554959605742;-0.01595874351669569;-0.05983561518753558;-0.05451421494756402;1.0964747071662784;10.00000236865149;2.6471930094190465e-10;0.04653063456228526;1.0447140176653908;0.9999920404329454;0.04653478325710381;0.9999948747166651
0.928317;1.0976177930873534;-0.017516557862249753;-0.01595868792725236;-0.05982302805618654;-0.05450254865587889;1.0964784690889284;10.000000849894477;2.622636696082435e-10;0.04651860476530412;1.044714029039994;0.9999920459780912;0.04652278594457205;0.9999949588390613
0.938317;1.0976209986212815;-0.01751654506070221;-0.015958632570294354;-0.05981038627107573;-0.05449088229416478;1.0964832287771142;9.999999337616698;2.583148130794058e-10;0.04650657726164454;1.044714045286595;0.9999920520742915;0.04651078836526831;0.9999950448713657
0.948317;1.097625209811342;-0.017516539396669577;-0.01595856917777631;-0.05979596961720516;-0.05447754935022615;1.096486986432862;9.999997831823135;2.528428777921214e-10;0.04649455201955172;1.044714066524802;0.9999920588706219;0.04649879051460104;0.9999951324710509
0.958317;1.097629425955997;-0.017516542296849655;-0.015958513588696554;-0.059783382224561143;-0.054465883052888346;1.0964907423355226;9.999996331286342;2.4580782435372206e-10;0.046482528981065724;1.0447140926884328;0.9999920664593592;0.04648679239329942;0.9999952212951078
0.968317;1.0976336462643401;-0.017516545196289642;-0.015958457999902028;-0.05977079474313209;-0.054454216753866164;1.0964944968097707;9.999994832771844;2.3717558620991515e-10;0.04647150809063488;1.0447141235196495;0.9999920748728404;0.04647579400581937;0.9999953109605408
0.978317;1.0976378698752483;-0.017516548095062187;-0.01595840241148284;-0.05975820717289791;-0.0544425504532704;1.0964982501519283;9.999993331307683;2.269350926275026e-10;0.04645948931214817;1.0447141585423838;0.9999920841011842;0.04646379536210801;0.9999954010306729
0.988317;1.0976420959668074;-0.017516550993269344;-0.015958346823558157;-0.05974561951379863;-0.054430884151198074;1.0965030026078992;9.99999182178739;2.1509794155576033e-10;0.04644747262063075;1.0447141971445981;0.9999920941216505;0.04645179647855719;0.999995491033433
0.998317;1.0976463237870906;-0.017516553891033168;-0.015958291236274298;-0.059733031765709356;-0.054419217847717874;1.096506754428685;9.999990300716162;2.016839813104239e-10;0.04643545799393381;1.0447142387159671;0.9999921049353735;0.04643979737751108;0.9999955805160496
1.008317;1.0976505526056362;-0.017516548223468816;-0.015958227846755265;-0.0597186145317816;-0.05440588489446301;1.0965105058922697;9.999988766524806;1.8670313846721544e-10;0.04642344541687503;1.0447142827294194;0.9999921166078429;0.046427798089822114;0.9999956691539801
1.018317;1.0976547816729185;-0.01751655112066574;-0.015958172261254653;-0.059706026598482974;-0.05439421858825289;1.0965142572451203;9.999987219023652;1.701497139063542e-10;0.04641143488017422;1.0447143287620073;0.9999921292749039;0.04641579865743448;0.9999957568014587
1.028317;1.0976590102645976;-0.017516554017688302;-0.015958116676858272;-0.05969343857562826;-0.05438255228072097;1.0965180086335728;9.999985659412479;1.5202307000517077e-10;0.04639942637522125;1.0447143764503906;0.9999921431453807;0.04640379913102996;0.99999584341988
1.038317;1.0976622377855285;-0.017516541211253293;-0.015958061325608664;-0.05968079601805198;-0.054370885903853375;1.096521760095466;9.999984090462844;1.323487455494996e-10;0.046387419899455426;1.0447144254318228;0.9999921585502812;0.04639179956473945;0.999995928991623
1.048317;1.0976664637231763;-0.017516544108073216;-0.015958005743786974;-0.059668207827269774;-0.054359219593822145;1.0965265116268244;9.999982516176011;1.1117724625076993e-10;0.04637541546144552;1.0447144753483706;0.999992175888494;0.046379800009215065;0.9999960134637398
1.058317;1.0976706875895366;-0.017516547004857084;-0.01595795016348811;-0.059655619546476205;-0.0543475532825785;1.0965302632610743;9.999980941275599;8.857925477873814e-11;0.04636441306645254;1.0447145258958777;0.9999921954366365;0.04636880050479698;0.9999960966975314
1.068317;1.0976669088830164;-0.017516544184975103;-0.01595800567983106;-0.05966820779888954;-0.054359219503238174;1.096525015093747;9.999979370553765;6.465074771281033e-11;0.046376412688821325;1.0447145768786168;0.9999922173046607;0.04638080108110367;0.999996178451382
1.078317;1.0976371271978878;-0.017516544198461888;-0.015958441778323673;-0.05976719023109686;-0.05445088307620127;1.0964927672576266;9.999977807918803;3.951151931221888e-11;0.04646741425500959;1.0447146282338828;0.9999922415920245;0.04647180175952951;0.9999962584132714
1.088317;1.097592341930796;-0.01751471918534859;-0.015957433240553688;-0.05991657678804303;-0.05458921958534783;1.096444519903753;9.999976255568338;1.3276177664525581e-11;0.04660541765003212;1.0447146800123635;0.9999922684710121;0.046609802554078504;0.9999963362602771
1.098317;1.0975425526516938;-0.017514722120655517;-0.015958162808406135;-0.06008213124466583;-0.05474254778508205;1.0963902732381356;9.999974713405443;-1.3978109651902072e-11;0.04675842273978159;1.044714732362962;0.9999922981165856;0.04676280347777577;0.999996411672763
1.108317;1.0974927544379451;-0.017514661522726512;-0.01595883462273607;-0.060245856942536744;-0.0548942238760446;1.0963360275309642;9.999973178766725;-4.219774921817821e-11;0.046911429391721736;1.0447147855094412;0.999992330654446;0.046915804546704756;0.9999964842711918
1.118317;1.0974449565420885;-0.01751284096822824;-0.015957873657372612;-0.06040601247821259;-0.05504256006825811;1.0962837830612084;9.999971647036043;-7.131698338368025e-11;0.047059437485136794;1.0447148396629784;0.9999923662199149;0.047063805767507245;0.9999965535511786
1.128317;1.0973971542396508;-0.017512840980478173;-0.01595857160054272;-0.06056431624327696;-0.05518922180819946;1.0962325401338089;9.999970112809244;-1.0126395117787801e-10;0.04720544691645339;1.0447148948875242;0.9999924050118443;0.04720980712538423;0.9999966188865466
1.138317;1.0973493474215608;-0.017511003539458638;-0.0159575951545529;-0.06072078560433889;-0.05533422470231521;1.0961802991415166;9.999968570639037;-1.3198915017300425e-10;0.0473514575987051;1.044714951016338;0.9999924472312015;0.047355808587809266;0.9999966795836972
1.148317;1.097301531210941;-0.01751095663850386;-0.01595825046502606;-0.06088090580299287;-0.055482567631996195;1.0961290605705898;9.99996701563304;-1.634615742901944e-10;0.047498469449452956;1.0447150077633822;0.9999924930214039;0.04750281011325605;0.9999967349103898
1.158317;1.0972527146981053;-0.017510949447632533;-0.015958956501634;-0.061040940360811084;-0.055630895950916234;1.0960758250024447;9.999965444128097;-1.9564352858005617e-10;0.04764748237963039;1.044715064931615;0.9999925425351037;0.04765181166449684;0.9999967841002898
1.168317;1.0972038929094383;-0.017509122171850598;-0.015958003758220457;-0.06120279759270583;-0.055780898720662234;1.09602359310371;9.999963853686445;-2.2848160487192528e-10;0.04779749629697415;1.0447151224180835;0.999992596013345;0.047801813223440195;0.9999968264073485
1.178317;1.097155065643107;-0.017509132186118645;-0.01595872553268711;-0.06136646013027262;-0.05593256033527919;1.0959693655714797;9.999962242534858;-2.619177282327425e-10;0.04794851111764634;1.0447151800975374;0.9999926537670986;0.04795281478799025;0.9999968611937202
1.188317;1.097105228038383;-0.01750724186369029;-0.01595772984499384;-0.061530075905099936;-0.05608424423031674;1.0959161431247606;9.999960609046026;-2.95904233260819e-10;0.0481015267785055;1.0447152378885307;0.9999927161457257;0.04810581635767367;0.9999968879660128
1.198317;1.0970543892167688;-0.01750722897781721;-0.01595845989580583;-0.061695424345417985;-0.05623757235771706;1.0958619265739689;9.999958951313396;-3.304102530211704e-10;0.048254543246467226;1.0447152958976869;0.99999278352405;0.048258817930005304;0.999996906344772
1.208317;1.0970045441947769;-0.017505412033451913;-0.01595753093087106;-0.061862650486106466;-0.05639257500436449;1.0958067168219072;9.999957267462035;-3.654115596490223e-10;0.04840956051397837;1.0447153543565608;0.999992856238999;0.04841381950270966;0.9999969160380864
1.218317;1.0969536926910284;-0.017505416352254617;-0.0159582767287726;-0.06203162417537758;-0.056549236428357665;1.0957515147348313;9.999955556826437;-4.008734603109831e-10;0.048565578579023945;1.044715413433236;0.9999929345234325;0.04856982106767431;0.9999969168298263
1.228317;1.0969018297750206;-0.017505348197579353;-0.0159589711443664;-0.06220054079979288;-0.056705912333206904;1.0956963210348072;9.999953820319456;-4.3673799932682637e-10;0.048722597427975876;1.0447154731913346;0.999993018507871;0.04872682260228682;0.99999690852699
1.238317;1.0968509647372098;-0.017503532861128424;-0.01595805809545931;-0.06237131899093708;-0.056864248209565524;1.09564113629085;9.999952059651074;-4.729059476036125e-10;0.048880617034751495;1.0447155336979645;0.9999931082412544;0.048884824073415045;0.9999968909099947
1.248317;1.0967990930993563;-0.017503529974600814;-0.015958812010847357;-0.0625420153787346;-0.05702257621556956;1.0955849609358954;9.999950276826716;-5.092272806281509e-10;0.0490396373700366;1.04471559510897;0.9999932036748093;0.049043825450374494;0.9999968637648906
1.258317;1.0967462151500316;-0.01750169207299153;-0.015957907399254196;-0.06271447448643012;-0.05718257860537165;1.0955277952884506;9.999948473891312;-5.455255935355328e-10;0.049199658410697296;1.0447156576441614;0.9999933046568515;0.049203826709345144;0.9999968269508825
1.268317;1.0966933310882265;-0.017501690699573462;-0.01595867731585187;-0.06288873587060098;-0.05734423984068782;1.0954716396030644;9.999946652526571;-5.816395768696566e-10;0.04936168013852113;1.0447157215058385;0.9999934109978268;0.049365827830092225;0.9999967804276644
1.278317;1.0966404362596638;-0.01749980404092758;-0.015957728222765147;-0.06306300436618699;-0.057505923431852464;1.0954144940859203;9.999944814091418;-6.174499910268064e-10;0.049523702523250474;1.0447157869029275;0.9999935225491519;0.04952782879804488;0.9999967242518618
1.288317;1.0965875399575014;-0.017499811150328528;-0.01595850594564853;-0.0632390590965041;-0.05766925131801932;1.0953563588144488;9.999942959990527;-6.528767117948926e-10;0.0496867255104277;1.0447158541533466;0.9999936392304967;0.04969082961086889;0.9999966585272345
1.298317;1.09653363753912;-0.017497983601111135;-0.015957625147681162;-0.06341687469156676;-0.05783425358840624;1.0952982336451662;9.999941092008534;-6.878558914044176e-10;0.04985174902844286;1.044715923663977;0.9999937610058784;0.04985583027989711;0.9999965833014887
1.308317;1.0964797292170327;-0.017497983668338303;-0.01595841107740959;-0.06359466391139312;-0.05799924805645048;1.0952401181969535;9.999939212534024;-7.223234748475412e-10;0.05001677299894061;1.0447159958259435;0.999993887835047;0.050020830822760966;0.9999964985261759
1.318317;1.0964248106361814;-0.017496091020446025;-0.01595748544028269;-0.06377422866097454;-0.05816593146382206;1.0951820118879583;9.999937324372283;-7.562080506231736e-10;0.05018379733704692;1.04471607096412;0.9999940196584067;0.050187831252780014;0.9999964041282313
1.328317;1.096370891381182;-0.01749610812254782;-0.015958286982356264;-0.06395563649860116;-0.05833425923227784;1.0951229139939886;9.999935430349904;-7.894329838095488e-10;0.05035082195033286;1.0447161493235941;0.9999941564285134;0.05035483157597905;0.999996300104543
1.338317;1.096314966948562;-0.01749426669307692;-0.015957422456135233;-0.06413691755920219;-0.05850259466889626;1.095062823692826;9.999933532857654;-8.219397009401393e-10;0.050519846748306646;1.044716231066474;0.9999942981497182;0.0505238317933562;0.9999961865891008
1.348317;1.096260032822947;-0.017494218010432924;-0.01595817869435505;-0.06432007271101478;-0.058672603576916636;1.0950037400740353;9.999931633379738;-8.537009766116245e-10;0.050688871653402724;1.044716316281254;0.9999944448753922;0.05069283189613248;0.9999960638801579
1.358317;1.0962040987467225;-0.017494212221311825;-0.015958988628756637;-0.06450313456391052;-0.058842597862464596;1.0949436621732345;9.99992973274247;-8.846954016424449e-10;0.05085989660298458;1.044716404996801;0.9999945966076895;0.050863831862004945;0.9999959323967987
1.368317;1.0961481604696754;-0.017492388102384505;-0.015958139801310188;-0.06468801281439676;-0.05901426660062532;1.0948825890538791;9.999927831922227;-9.148911848181576e-10;0.05103192154687001;1.0447164971797958;0.999994753192669;0.05103583165752476;0.9999957925911435
1.378317;1.0960912184908103;-0.017492383831958985;-0.015958965762508055;-0.06487463081395954;-0.05918759411734773;1.0948225198784347;9.999925932242599;-9.44271712132586e-10;0.05120394643956683;1.0447165927295285;0.9999949143595045;0.05120783123193949;0.9999956448899118
1.388317;1.0960352687220076;-0.01749050911332983;-0.015958070748161635;-0.06506131272240696;-0.059360944066901004;1.094761453952007;9.999924034986073;-9.728635361574852e-10;0.05137797122728089;1.0447166915317971;0.9999950798309849;0.05138183051225047;0.9999954896646014
1.398317;1.0959783212978695;-0.017490504764823257;-0.0159588967189657;-0.0652478913762177;-0.05953427158735062;1.0946993907218319;9.999922141566623;-1.0007431841204568e-09;0.05155199584384464;1.044716793504641;0.9999952493681801;0.05155582941731349;0.9999953272292841
1.408317;1.0959203723148578;-0.01748867533646299;-0.01595807198797147;-0.06543805204688803;-0.05971094014037471;1.0946373297059802;9.999920254118535;-1.0280303618493115e-09;0.05172802022415078;1.0447168985741448;0.9999954227666309;0.051731827873739436;0.9999951579118046
1.418317;1.0958624225070712;-0.017488672508247278;-0.01595891399325827;-0.06562818367260759;-0.05988760089118471;1.0945752704307243;9.999918375495119;-1.0548631130439159e-09;0.05190404432054072;1.0447170066711247;0.9999955998566411;0.05190782581584556;0.9999949821181496
1.428317;1.095804467919469;-0.017486783231791328;-0.015958034625046642;-0.06581831903325927;-0.06006428400935875;1.09451321241569;9.999916509104454;-1.0813600411369497e-09;0.052082068101240865;1.0447171177427863;0.999995780514343;0.05208582318132533;0.9999948002894707
1.438317;1.0957465186530673;-0.01748678887368888;-0.015958884444064222;-0.06601023588540789;-0.06024261141145397;1.0944501551492858;9.999914658991598;-1.1075929784354827e-09;0.05226009153938013;1.044717231701375;0.9999959646690478;0.05226381991118103;0.9999946128359966
