time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.448317;1.0956875707923925;-0.01748496127387495;-0.01595807576421562;-0.06620390622061718;-0.06042261319742523;1.094387098122601;9.999912829434313;-1.1335796277697566e-09;0.05244011461316294;1.044717348359632;0.999996152257578;0.052443815948535775;0.999994420135294
1.458317;1.0956286250665082;-0.017484959887308686;-0.01595893382304557;-0.0663975467654424;-0.06060260718061962;1.0943240409708457;9.999911024042307;-1.1592973076116687e-09;0.05262013730350632;1.0447174674409663;0.9999963431236153;0.052623811243028326;0.9999942225464732
1.468317;1.0955696774410022;-0.017483080273977176;-0.015958077646267586;-0.06659301621142176;-0.0607842901824457;1.0942599835666191;9.999909245565833;-1.1847127942934631e-09;0.05280215957167368;1.0447175886250732;0.9999965369551547;0.05280580576253749;0.9999940204090904
1.478317;1.0955097377786838;-0.017483071680554563;-0.015958943782291672;-0.06678837895672919;-0.06096595074785914;1.0941959259897853;9.999907496790138;-1.209798828167966e-09;0.05298418134314071;1.0447177115221944;0.9999967333101653;0.05298779949613521;0.9999938140676515
1.488317;1.095449801727082;-0.017481245917051285;-0.015958151166142298;-0.06698555416783628;-0.06114928576501257;1.0941308684496807;9.99990578103708;-1.2345173817533604e-09;0.05316720252543174;1.044717835629563;0.9999969316839462;0.05317079244628443;0.9999936039317677
1.498317;1.095389864863626;-0.01748119311179034;-0.01595897710312886;-0.06718454011950752;-0.061334294196214;1.094066811191556;9.999904101569896;-1.2587915952487056e-09;0.05335122303787496;1.0447179603964587;0.9999971315275529;0.053354784621819466;0.9999933905132554
1.508317;1.0953289367749477;-0.017479360341402402;-0.01595819257008687;-0.06738343515147475;-0.06151929579382629;1.094000754422018;9.999902461050784;-1.2825033570988302e-09;0.05353624282200752;1.044718085328487;0.9999973321835055;0.05353977603348232;0.999993174413852
1.518317;1.0952680129322145;-0.017479353189189493;-0.015959074781641654;-0.06758229906513104;-0.06170428958803305;1.0939356982970119;9.999900861942047;-1.305523084896997e-09;0.053722261831758246;1.0447182100315475;0.9999975328588905;0.05372576668650752;0.999992956315229
1.528317;1.095207093461684;-0.017477537816818215;-0.015958306048528263;-0.06778479958022414;-0.061892624481616615;1.0938696429469876;9.999899307123897;-1.3277442979932722e-09;0.05390928001810042;1.0447183342048507;0.9999977327291154;0.05391275657306891;0.9999927369554906
1.538317;1.095146173804816;-0.017475651947621525;-0.015957472923634926;-0.06798546757154166;-0.06207930729740199;1.0938035885360364;9.999897799547579;-1.3491035850799499e-09;0.05409729732738685;1.0447184575641006;0.9999979310807303;0.05410074567889878;0.9999925170550931
1.548317;1.0950842635158817;-0.017475654781552226;-0.0159583789287324;-0.06818967645059482;-0.06226930096715742;1.0937375353877432;9.999896341555635;-1.3695811486463246e-09;0.05428631371255641;1.044718579735704;0.9999981273663899;0.054289734001251255;0.9999922972862818
1.558317;1.0950223581874046;-0.017473824065193117;-0.01595761058251209;-0.06839204530729101;-0.06245763579051229;1.0936704840817015;9.999894934758307;-1.3891912866118872e-09;0.054476329140217127;1.044718700208009;0.9999983211593843;0.054479721555959655;0.9999920783532595
1.568317;1.0949604535169803;-0.017473772823472986;-0.015958467376676475;-0.06859804773157753;-0.06264931068037637;1.093603435354909;9.999893580114767;-1.4079871063684806e-09;0.0546663435921319;1.0447188183372975;0.9999985120977074;0.054669708375348625;0.9999918610543264
1.572274;1.0949355588672436;-0.017473765684687576;-0.015958825183118707;-0.06867859837673544;-0.06272430813254314;1.0935763898579645;9.999892278266177;-1.426076716627697e-09;0.05474235706465631;1.044718933402307;0.9999986998661036;0.05474569451224168;0.999991646203998
1.572274;1.0949356700469643;-0.017473765720475834;-0.015958825172243625;-0.06867859840269716;-0.06272430811173565;1.0935763479828386;9.999891030177631;-1.443625920865867e-09;0.05474236956939045;1.044719044671923;0.9999988841764696;0.0547456800472003;0.9999914345570251
1.572275;1.0949357875968428;-0.017473765755786953;-0.015958825159706917;-0.06867859842604981;-0.06272430809025661;1.09357630986515;9.99988983767591;-1.4608373597757082e-09;0.05474238113709356;1.0447191514151106;0.9999990647554705;0.05474566508970939;0.9999912268455085
1.572276;1.094935911660852;-0.017473765790547352;-0.01595882514558953;-0.0686785984466971;-0.06272430806810816;1.0935762755440135;9.999888703649397;-1.477916856054971e-09;0.054742391819528106;1.0447192528996074;0.9999992413749231;0.05474564976566351;0.9999910237889276
1.572278;1.0949360422640926;-0.017473765824672725;-0.01595882512995937;-0.06867859846452794;-0.0627243080452915;1.0935762451725433;9.999887631827102;-1.495042543456142e-09;0.05474240168717269;1.0447193484497097;0.999999413842852;0.05474563419741362;0.999990826048908
1.572282;1.0949361793391428;-0.01747376585805823;-0.015958825112871094;-0.06867859847943282;-0.06272430802180239;1.093576219109851;9.99988662655264;-1.512343815520583e-09;0.05474241082182754;1.0447194374688427;0.9999995818943447;0.05474561850003466;0.9999906342203632
1.57229;1.0949363227166014;-0.01747376589057739;-0.015958825094387865;-0.06867859849133592;-0.06272430799762878;1.0935761978863512;9.999885692734095;-1.5298989699762943e-09;0.05474241930617587;1.04471951936481;0.9999997451468423;0.05474560279795033;0.9999904487969454
1.572306;1.094936472089779;-0.01747376592211306;-0.015958825074608857;-0.06867859850022164;-0.06272430797274546;1.0935761821364638;9.999884835472113;-1.5477423024222923e-09;0.054742427215090955;1.0447195935460345;0.9999999032309052;0.05474558722838016;0.9999902700743355
1.572338;1.094935627038728;-0.01747375883091215;-0.015958833124519286;-0.06868036056611013;-0.0627259745272825;1.0935761724867474;9.999884059528277;-1.5658592805225185e-09;0.05474343461034562;1.0447196595569466;1.0000000559068052;0.054746571915042376;0.9999900981046977
1.572402;1.09493578704739;-0.017473767403566758;-0.015958840905257725;-0.06868218542735031;-0.06272764114928653;1.0935761694114337;9.999883368956558;-1.5841881121995596e-09;0.054744441549410716;1.0447197171785447;1.0000002030446837;0.05474755695372155;0.9999899327334739
1.57253;1.0949349516102773;-0.017473760309986312;-0.015958848953400384;-0.06868394748228589;-0.0627293077023048;1.0935751731897279;9.999882766748092;-1.6026522311565623e-09;0.05474744811100642;1.0447197664289996;1.0000003445940646;0.0547505424303544;0.9999897736628535
1.572786;1.0949341201139433;-0.01747377030172037;-0.015958872606238034;-0.06868935924092992;-0.06273430755141973;1.0935731840491723;9.999882255027615;-1.621200469612371e-09;0.05475245441141713;1.0447198075201898;1.000000480622703;0.054755528430210115;0.9999896205415562
1.573298;1.0949302918685606;-0.017473758926955563;-0.015958920471462107;-0.06870005709163647;-0.06274430714035148;1.0935702023563185;9.99988183623753;-1.6398225672209104e-09;0.05476146059051915;1.04471984077529;1.0000006113687003;0.05476451502410484;0.9999894730799518
1.574322;1.0949244660756565;-0.017473767480511413;-0.015959015689718248;-0.06872157823279251;-0.06276430648252763;1.0935632286472745;9.999881514148262;-1.6585382929466932e-09;0.054781466784171944;1.0447198665466433;1.000000737232038;0.0547845022610314;0.9999893311479381
1.57637;1.09491164203673;-0.017471935537178494;-0.015957531970671318;-0.06876274064949976;-0.06280264628155793;1.093549263518274;9.999881293317127;-1.6773766281079403e-09;0.054820473111648164;1.0447198851916066;1.000000858684548;0.05482349017307165;0.9999891948181363
1.580466;1.094885819130629;-0.017471929846738413;-0.0159579056698116;-0.0688468701885621;-0.06288097695165408;1.0935213075184682;9.999881177417475;-1.696366896691835e-09;0.054899479679046195;1.0447198970961504;1.0000009761686697;0.054902478775027526;0.9999890643502553
1.588658;1.094834996871097;-0.01747194265065834;-0.015958660679801277;-0.06901700485847032;-0.06303930503796058;1.0934663611106499;9.999881167942764;-1.7155447797876942e-09;0.05505748657994628;1.0447199026954173;1.000001090077438;0.05506046806179727;0.9999889401295752
1.598658;1.094772174570738;-0.017470122318767795;-0.01595791623571388;-0.06922468890939643;-0.0632326397240606;1.093398424703856;9.999881263911902;-1.7349589164505119e-09;0.05525049388739368;1.0447199024248481;1.000001200784512;0.055253458016715426;0.9999888225947092
1.608658;1.094708346918283;-0.01747004751090876;-0.01595878087907834;-0.06943229221652729;-0.0634259811150629;1.0933304986924337;9.999881462389691;-1.7546772409663716e-09;0.055444501651100965;1.0447198966413573;1.00000130864951;0.05544744861892819;0.9999887121848157
1.618658;1.0946445227164068;-0.017468220178586766;-0.015958044544078;-0.06964168802506036;-0.06362098237973304;1.093261583440252;9.999881759674746;-1.774787411109447e-09;0.055639509904349974;1.0447198856451667;1.0000014140019915;0.05564243984020566;0.9999886092977517
1.628658;1.0945806966217528;-0.01746822586163347;-0.015958982770390758;-0.06985287459353347;-0.06381764248861385;1.0931926792083737;9.999882152358301;-1.7953787792694519e-09;0.05583551866873668;1.0447198697422568;1.0000015171003303;0.055838431648107686;0.9999885142692033
1.638658;1.094516863172708;-0.01746634329654469;-0.01595819597231345;-0.07006406018715491;-0.06401432498042847;1.093123786045157;9.999882637173497;-1.8165190446501337e-09;0.056031527955475474;1.0447198492136245;1.0000016180981077;0.05603442402160459;0.9999884273697325
1.648658;1.094452030895862;-0.017466333224828413;-0.01595913451102194;-0.0702751321211218;-0.06421098502057339;1.0930539037237892;9.999883210355573;-1.8382581470079126e-09;0.05622953776480806;1.044719824266324;1.0000017170853996;0.05623241695851894;0.9999883488021514
1.658658;1.0943871942368488;-0.017464516289682798;-0.01595842212082695;-0.07048983490725597;-0.06441098615971866;1.0929850318113032;9.999883867823396;-1.860660394155937e-09;0.056428548082776364;1.0447197950528888;1.0000018141568183;0.05643141046435734;0.9999882787293695
1.668658;1.0943223476621335;-0.017462626344327808;-0.015957643000661707;-0.0707027035156581;-0.06460933523227781;1.0929141697952962;9.999884605682187;-1.883819075497759e-09;0.056627558884413655;1.0447197617199968;1.000001909413956;0.05663040453669732;0.9999882172992572
1.678658;1.0942564997237711;-0.01746261770367066;-0.01595859757856782;-0.07091728098473872;-0.0648093284995958;1.0928443171432127;9.999885420298114;-1.9078373100970416e-09;0.0568275701454628;1.0447197244445465;1.0000020028954955;0.05683039915820352;0.9999881646149545
1.688658;1.0941916450031848;-0.017460809639306102;-0.01595789314990289;-0.07113372928791799;-0.0650109962857135;1.0927734733098375;9.999886308087127;-1.932806716230231e-09;0.05702858185623607;1.0447196834456867;1.000002094531225;0.057031394296556855;0.9999881207235348
1.698658;1.0941257829924158;-0.017460809639520333;-0.015958855764614664;-0.07135007754862104;-0.06521265619939892;1.0927026377564675;9.99988726528956;-1.9587980302216393e-09;0.05723059403175817;1.0447196390120466;1.0000021841927325;0.057233389906763264;0.9999880856272644
1.708658;1.0940589086398613;-0.01745890510262441;-0.015958092338211393;-0.07156635789025399;-0.06541433843417631;1.0926318099736547;9.999888288123751;-1.9858642564341435e-09;0.05743260670705307;1.0447195915291572;1.0000022717578345;0.057435385943262474;0.9999880592388344
1.718658;1.0939930310097221;-0.01745891354028713;-0.015959062804866458;-0.07178447598953357;-0.06561766499632937;1.0925609895014436;9.999889373288722;-2.01405996051947e-09;0.057636619915754986;1.0447195414161998;1.0000023571090335;0.057639382380290705;0.9999880413619611
1.728658;1.0939261452259597;-0.0174570916891973;-0.015958374827525063;-0.07200433305984509;-0.06582266594136812;1.0924891759481656;9.999890518225717;-2.04345960636057e-09;0.05784063367423175;1.04471948904185;1.0000024401248946;0.05784337921547771;0.9999880317709992
1.738658;1.0938592464613472;-0.01745520395604625;-0.015957626609798648;-0.07222417830792317;-0.06602768147478198;1.0924173689616823;9.999891720991565;-2.0741498070969415e-09;0.05804564799239312;1.0447194347559294;1.0000025207282948;0.05804837644886811;0.9999880302666394
1.748658;1.0937913440934144;-0.01745519817251603;-0.015958613420099996;-0.07244572853884132;-0.0662343411969244;1.0923445681620836;9.999892979870765;-2.1062025863263492e-09;0.05825166289417466;1.0447193790148417;1.0000025989549193;0.05825437406308566;0.9999880366541374
1.758658;1.0937244335642358;-0.017453385200293704;-0.015957933422288614;-0.07266732571266396;-0.06644100879013866;1.0922727731382156;9.999894292772865;-2.1396674471390953e-09;0.05845867841090982;1.0447193224371163;1.0000026749781186;0.05846137202634432;0.9999880507547906
1.768658;1.0936565104156972;-0.01745331280109474;-0.01595885954090071;-0.07288883558275784;-0.0666476831031708;1.0921999834959897;9.999895656824066;-2.1745842223457373e-09;0.058665694559027155;1.0447192656711635;1.0000027490970136;0.05866837031148154;0.9999880724610661
1.778658;1.09358858419932;-0.017451492840012905;-0.015958187686537475;-0.07311213283911284;-0.0668560172764898;1.0921261988397086;9.99989706813838;-2.2109795642172933e-09;0.058873711348313845;1.0447192092334043;1.0000028217243682;0.05887636890645493;0.9999881017344071
1.788658;1.093519650497212;-0.017451479950516217;-0.015959182893460763;-0.07333532609003829;-0.06706434357805717;1.092053418704969;9.999898521422963;-2.248849605247042e-09;0.059082728811493464;1.0447191535133924;1.0000028933483958;0.05908536780033025;0.9999881385399315
1.798658;1.0934517049880752;-0.01744960150942489;-0.015958457570769528;-0.07356040449220276;-0.06727435899440706;1.0919796425339885;9.999900010045033;-2.28815931033986e-09;0.059292747011256454;1.0447190988762989;1.0000029644204984;0.05929536696338024;0.9999881828056557
1.808658;1.0933827575406816;-0.017447783320233775;-0.01595780179561848;-0.0737871933939619;-0.06748602639693042;1.0919058696618131;9.999901526992998;-2.328855943993074e-09;0.05950376602466153;1.0447190457335624;1.000003035246844;0.059506366353925706;0.9999882344476921
1.818658;1.0933138039188417;-0.01744777897478611;-0.01595880499456039;-0.07401212240534351;-0.06769601934800867;1.0918320992864912;9.999903065824652;-2.3708721203327276e-09;0.05971478592653433;1.0447189945490485;1.0000031060144619;0.05971736594128773;0.9999882934131548
1.828658;1.0932438397430808;-0.017445886033281177;-0.015958095454943085;-0.07424062269140771;-0.06790936792838348;1.091757330513855;9.99990462053487;-2.4141234727880014e-09;0.05992680677828911;1.0447189457718349;1.0000031769058706;0.059929365710938265;0.999988359677541
1.838658;1.0931748744111671;-0.017445890117610285;-0.015959106519096596;-0.07446731521894827;-0.06812102752981147;1.0916825624938151;9.999906184521686;-2.4585143244406747e-09;0.06013982862081323;1.0447188997332972;1.0000032481704284;0.06014236565355023;0.9999884331905678
1.848658;1.093104903122484;-0.017444065289689212;-0.015958459160072297;-0.07469574045981817;-0.06833436151490885;1.0916077945588276;9.99990774994023;-2.50393446504757e-09;0.060352851472496714;1.0447188565932168;1.000003320127743;0.060355365763789526;0.9999885138538639
1.858658;1.0930339209616147;-0.01744216496311188;-0.015957757315774042;-0.07492590453090851;-0.06854937668080033;1.091533026269108;9.999909308028048;-2.5502614321693145e-09;0.06056787533371776;1.0447188163869654;1.0000033931321723;0.06057036605483883;0.9999886015945627
1.868658;1.0929639370079007;-0.017442170479783334;-0.01595878447412105;-0.07515608274415027;-0.0687643695141779;1.0914572573301151;9.999910849860418;-2.597386497817566e-09;0.060782900190999696;1.0447187791376045;1.00000346750169;0.06078536656340249;0.9999886964089053
1.878658;1.0928929463234889;-0.017440347439901145;-0.01595815321600673;-0.07538799177985565;-0.06898103673163505;1.0913814875139785;9.999912367198977;-2.6452185893599655e-09;0.060998926018876326;1.0447187449208577;1.0000035434460537;0.06100136733552048;0.999988798261404
1.888658;1.0928229439256625;-0.017440292326973812;-0.015959125125471367;-0.07561994642838063;-0.06919771081867129;1.091305716684697;9.999913853381386;-2.693654865702891e-09;0.06121495278497041;1.0447187138236451;1.0000036210705754;0.061217368419859974;0.9999889069802542
1.898658;1.092750938899768;-0.017438453787848814;-0.0159584942331973;-0.07585172466010977;-0.06941437797094877;1.091229944802088;9.999915304110004;-2.742572422556593e-09;0.061432980453864514;1.0447186858714466;1.0000037004269655;0.061435369871945276;0.9999890222883959
1.908658;1.0926799261146434;-0.017436639646049395;-0.015957870983882513;-0.07608536249043103;-0.06963271184169181;1.091153171812973;9.999916717510066;-2.791856077007011e-09;0.0616510089852249;1.0447186610259613;1.0000037815007272;0.061653371739678824;0.9999891439052458
1.918658;1.092608900395408;-0.017436576788431524;-0.015958850589159353;-0.07631897642471325;-0.06985105251624739;1.0910763975577855;9.999918092508171;-2.8414238194870905e-09;0.06186903833269559;1.044718639230536;1.0000038641640219;0.061871374036672595;0.9999892716262678
1.928658;1.0925368706036866;-0.017434755676849854;-0.015958235512500276;-0.0765543029616341;-0.07007105297001076;1.0909996217807394;9.999919426673527;-2.891225963294813e-09;0.06208906844882345;1.0447186204411971;1.0000039481991987;0.06209137674646109;0.9999894053575586
1.938658;1.0924648315142007;-0.017434755538174383;-0.01595928722356407;-0.0767895892965099;-0.07029104562157272;1.0909218441639343;9.99992071596814;-2.9412321607695645e-09;0.06230909929549115;1.044718604647746;1.0000040333811187;0.0623113798542835;0.9999895451241587
1.948658;1.092391777867933;-0.01743284857262864;-0.015958608180102606;-0.07702479752294832;-0.07051106061788398;1.0908450643705943;9.999921956060255;-2.9914215508913186e-09;0.06253013085374745;1.0447185918742465;1.0000041195371245;0.06253238336081468;0.9999896910756463
1.958658;1.0923197184323195;-0.01743103636542648;-0.01595800111905844;-0.07726184929951567;-0.07073272772361315;1.0907672821165002;9.999923143172346;-3.041768835967619e-09;0.0627511631209991;1.0447185821423028;1.0000042065039345;0.06275338727744045;0.9999898434589993
1.968658;1.0922466480740667;-0.01743102914341474;-0.015959061150145556;-0.07749878960809317;-0.07095438695843272;1.0906894971799934;9.999924274328327;-3.092232760239516e-09;0.06297319609581148;1.0447185754100845;1.0000042940067329;0.06297539163071053;0.9999900025521586
1.978658;1.092173561730835;-0.017429138945090215;-0.01595839730750674;-0.07773754195390417;-0.0711777352573676;1.0906107093239283;9.999925347768926;-3.1427624321587316e-09;0.06319622976603259;1.0447185715439362;1.0000043816458921;0.06319839646852113;0.9999901686036566
1.988658;1.0921004684667797;-0.01742732001895479;-0.01595779856894487;-0.07797624607052499;-0.07140106894609025;1.0905329182283887;9.999926363046125;-3.193302875363828e-09;0.06342026410411067;1.044718570374302;1.0000044690393104;0.06342240185742196;0.9999903417778361
1.998658;1.0920273633337203;-0.017427329863502636;-0.015958874424402456;-0.0782167290681909;-0.07162606148052905;1.090454123502677;9.999927320215638;-3.2437881527715735e-09;0.06364429906352746;1.0447185717520842;1.0000045559077395;0.0636464078772675;0.9999905221034748
2.008658;1.0919532414174276;-0.017425432278862042;-0.015958218281997994;-0.07845713143874121;-0.0718510763649014;1.0903753247361103;9.999928218666808;-3.294148177120346e-09;0.06386933457657136;1.0447185755173756;1.0000046420182673;0.06387141460827063;0.999990709425589
2.018658;1.0918791119028077;-0.017425426400130773;-0.015959294522897575;-0.0786974763705926;-0.07207606883293531;1.0902955214972094;9.99992905657029;-3.344329833860133e-09;0.06409537055384625;1.0447185814400943;1.0000047271525878;0.06409742211013048;0.9999909033765894
2.028658;1.0918049700834567;-0.017423609407397816;-0.015958712063948836;-0.07893961616209098;-0.07230273575268886;1.0902167132945781;9.999929831673567;-3.394298361860216e-09;0.06432140689203247;1.0447185892160271;1.0000048111512927;0.06432343041365862;0.9999911034314237
2.038658;1.0917308114229578;-0.01742172005908495;-0.015958063315695766;-0.07918173802988013;-0.07252941729030946;1.0901368995926204;9.999930542743733;-3.444017951963956e-09;0.06454844349132063;1.0447185985364444;1.0000048939351387;0.06455043953671247;0.999991308982083
2.048658;1.0916566455748238;-0.017421731241945626;-0.015959155388092953;-0.07942562160560593;-0.07275774305688273;1.090057079870693;9.999931190196277;-3.4934299838685127e-09;0.06477548025949897;1.0447186091872527;1.000004975494248;0.06477744950550926;0.9999915193441206
2.058658;1.0915814682606053;-0.01741989902607397;-0.01595857346834902;-0.07966758758760349;-0.07298440990973963;1.0899772536293133;9.99993177588558;-3.5424369551218667e-09;0.06500351709879891;1.0447186211006383;1.0000050558788345;0.06500546035505574;0.999991733779735
2.068658;1.0915062752405955;-0.01741801080991003;-0.01595794022854577;-0.0799131734658877;-0.07321442467988183;1.0898964203361836;9.999932302541753;-3.59091557498769e-09;0.06523255390309136;1.0447186343141188;1.0000051351929742;0.06523447211483314;0.9999919515884431
2.078658;1.09143107631907;-0.01741800640023771;-0.015959032844858063;-0.08015688170214198;-0.07344275037901594;1.089816579403753;9.999932773077102;-3.638751409132513e-09;0.06546259056391027;1.0447186488475895;1.0000052135607616;0.06546448479903642;0.9999921721770327
2.088658;1.0913558671912773;-0.017416191620498442;-0.015958466765309008;-0.08040238309804539;-0.0736727505296569;1.0897357302231878;9.999933190581713;-3.6858462875278573e-09;0.06569262696900446;1.0447186645905318;1.0000052910548594;0.06569449839679689;0.9999923950245063
2.098658;1.0912796435206715;-0.01741429601908989;-0.015957841234352284;-0.08064961039524648;-0.07390443188368455;1.089654872218924;9.9999335591525;-3.732101875427354e-09;0.06592266300889908;1.0447186812781009;1.0000053676711165;0.06592451286378585;0.9999926195908843
2.108658;1.091203415024583;-0.01741429305434348;-0.015958950010302723;-0.08089677835534102;-0.07413609081219079;1.089573004935724;9.999933884527406;-3.77742528743813e-09;0.06615469859531597;1.0447186985330832;1.000005443349422;0.06615652812981815;0.9999928452768687
2.118658;1.0911281775219253;-0.017412487192866213;-0.015958391971604285;-0.08114399406321837;-0.07436775761248084;1.089492128129379;9.999934174124293;-3.821746765421371e-09;0.0663867336670016;1.0447187159604716;1.0000055179342897;0.06638854411956847;0.9999930714119907
2.128658;1.091050927071338;-0.017412394074577252;-0.015959432998758336;-0.0813910327737491;-0.07459943109939016;1.0894102417780842;9.999934436908319;-3.8650027929775644e-09;0.06661876818411204;1.0447187332266663;1.0000055910894567;0.06662056077553548;0.9999932971946226
2.138658;1.0909746737946453;-0.017410581267735464;-0.015958883171666445;-0.08163992187512015;-0.0748327644804992;1.0893283460202272;9.999934683114105;-3.907110243659483e-09;0.06685180212987166;1.044718750036035;1.0000056622663345;0.06685357806952441;0.9999935216483682
2.148658;1.090898413805702;-0.01740876871560948;-0.015958333498921208;-0.08188877551384321;-0.0750660978620096;1.0892464411081046;9.999934923285911;-3.947981068834347e-09;0.06708583551136771;1.0447187661178998;1.0000057307836967;0.06708759598808851;0.9999937437053925
2.158658;1.0908211432968689;-0.01740869195147153;-0.01595938972551932;-0.08213934340977708;-0.07530110464973744;1.0891635274060987;9.99993516679695;-3.9875443603461875e-09;0.06731986835223423;1.0447187813083874;1.00000579599244;0.06732161450513909;0.9999939623403713
2.168658;1.0907438726441445;-0.017406872456925977;-0.015958848272631727;-0.08238986802446874;-0.07553610461159078;1.089081605359123;9.999935421243991;-4.025743707846279e-09;0.0675549006932447;1.0447187956271682;1.0000058573925552;0.06755663357773355;0.9999941765846482
2.178658;1.0906665935779742;-0.01740497737523465;-0.015958237505538177;-0.08264037205613972;-0.07577111920517252;1.0889986754327805;9.999935693084328;-4.06253720928966e-09;0.06779093259570808;1.044718809275084;1.0000059146088935;0.06779265316350469;0.9999943854521031
2.188658;1.090589316458478;-0.017404984286306553;-0.015959370599636376;-0.0828926334013417;-0.07600777801298622;1.0889157381230166;9.999935988251801;-4.097912201617424e-09;0.06802696412501467;1.0447188225495387;1.000005967283434;0.0680286732219474;0.9999945879743191
2.198658;1.0905110374253768;-0.017403158110025463;-0.015958837531714617;-0.08314479049495774;-0.07624444455503349;1.0888327940063927;9.99993631234633;-4.13189269993101e-09;0.06826299532564585;1.0447188357586543;1.0000060149868761;0.06826469370251834;0.999994783364104
2.208658;1.090433752443609;-0.017401271239589663;-0.015958234158598653;-0.08339700282686109;-0.07648112580048808;1.0887488437377675;9.999936670899563;-4.1645188032672816e-09;0.0685000262103537;1.044718849237302;1.0000060572091911;0.06850171454804922;0.9999949710984474
2.218658;1.0903554715079626;-0.017401271081538473;-0.015959375641820515;-0.0836508950402332;-0.07671945118847877;1.0886658880492954;9.999937069607634;-4.195814367472046e-09;0.06873805676017429;1.0447188633708293;1.0000060934098498;0.06873973570763796;0.9999951508482537
2.228658;1.0902771905322364;-0.017399445319124896;-0.015958842835289037;-0.08390294148822268;-0.07695611773096993;1.0885819277951108;9.999937513990805;-4.225774765478847e-09;0.06897608693264876;1.0447188784853494;1.000006123056681;0.06897775714003775;0.9999953224114553
2.238658;1.0901989054710843;-0.01739755956398786;-0.01595825499024541;-0.08415860054894908;-0.07719613220827791;1.0884979639147567;9.99993800865757;-4.254357958693372e-09;0.06921511667646621;1.0447188947378947;1.0000061456335168;0.06921677880893772;0.9999954856949774
2.248658;1.0901206263096967;-0.01739755942944515;-0.015959396737638017;-0.08441238123051797;-0.07743445759653905;1.0884139973045064;9.99993855696822;-4.281461425091792e-09;0.06945414594220319;1.044718912185396;1.0000061606456514;0.06945580067915712;0.9999956406376103
2.258658;1.090041348875372;-0.01739573550046122;-0.01595888013712065;-0.08466787219938379;-0.0776744573677063;1.0883290287786997;9.999939161463324;-4.306922799902903e-09;0.06969417469497151;1.0447189309053269;1.0000061676502128;0.06969582270912954;0.9999957871056301
2.268658;1.0899620687987777;-0.017393842352000588;-0.015958300022595365;-0.08492515741703807;-0.0779161384284873;1.0882450591067183;9.999939824866491;-4.330556883578441e-09;0.06993520292973111;1.0447189509705543;1.000006166333397;0.0699368448410904;0.999995924875634
2.278658;1.089883795637823;-0.01739385074571579;-0.015959449842372176;-0.08518064214167152;-0.07815613046531522;1.0881600889577414;9.999940550576024;-4.352191053095542e-09;0.07017623066974897;1.0447189723334196;1.0000061565656742;0.070177867003188;0.9999960536715788
2.288658;1.0898045202477746;-0.01739195726824629;-0.01595886938189307;-0.0854378513664914;-0.07839781152866392;1.0880751188116915;9.999941341907071;-4.371686955474514e-09;0.07041725795054823;1.0447189947923403;1.0000061383422276;0.07041888911903889;0.9999961731700415
2.298658;1.0897242522547756;-0.017390126694511256;-0.015958361136923012;-0.08569492810304777;-0.07863947787997436;1.087990148987499;9.999942201243128;-4.388954588521121e-09;0.07065928481183864;1.04471901806058;1.0000061116917724;0.07066091111368926;0.9999962830259804
2.308658;1.0896449872866847;-0.017390136526051;-0.01595952717494837;-0.08595385267290515;-0.07888280314389902;1.08790517974821;9.999943129855835;-4.4039492352977485e-09;0.07090231129699982;1.0447190418026304;1.000006076629435;0.0709039329177567;0.9999963829971651
2.318658;1.0895647210896287;-0.017388227152717033;-0.015958946649257098;-0.08621086777598985;-0.07912448414035066;1.0878192113612657;9.999944127951895;-4.416659834318589e-09;0.07114533744880541;1.0447190656029741;1.0000060330969351;0.07114695447007063;0.9999964730554016
2.328658;1.0894854635346625;-0.017386429592686065;-0.015958453951841468;-0.08647153962725901;-0.07936948385480203;1.0877342441033553;9.9999451950381;-4.427096553149876e-09;0.07138836330721166;1.0447190889798366;1.0000059809352708;0.07138997571579074;0.9999965533395843
2.338658;1.0894052106748595;-0.017386423857486524;-0.015959620611031598;-0.08673026893167513;-0.07961280904712453;1.0876482782520982;9.99994633047637;-4.435261849191318e-09;0.07163238891227575;1.0447191114566117;1.0000059199555789;0.07163399660001181;0.9999966240050827
2.348658;1.0893249586818905;-0.0173845311770277;-0.015959055288549035;-0.08699079890582885;-0.07985782334024884;1.0875623140281336;9.999947533386266;-4.441126479194655e-09;0.07187741429669951;1.0447191326068324;1.000005850015732;0.07187901706655121;0.9999966851535964
2.358658;1.0892447177851436;-0.017382718449599245;-0.01595856321692851;-0.08725127409458543;-0.0801028229821871;1.0874763514920136;9.999948802027854;-4.444640901225271e-09;0.07212143945752617;1.0447191520892465;1.0000057710475403;0.0721230370637039;0.9999967369203424
2.368658;1.0891634794040554;-0.017380809985194538;-0.01595799789331881;-0.08751164524443569;-0.08034783720545804;1.087389390510207;9.99995013344137;-4.445752892614679e-09;0.07236746433479098;1.0447191696973475;1.000005683076405;0.07236905654355968;0.9999967795792568
2.378658;1.0890832535906716;-0.017380812660504737;-0.015959172585303192;-0.08777203329017365;-0.08059282904152026;1.0873034308382707;9.999951523173502;-4.444410406838485e-09;0.07261348883046101;1.0447191853399964;1.0000055862096966;0.07261507545935861;0.9999968135652142
2.388658;1.089002036380168;-0.01737899327391046;-0.015958688952455953;-0.08803412470156842;-0.08083949525827636;1.0872164722327624;9.999952965136552;-4.44057065097338e-09;0.07285951284639702;1.0447191989142652;1.0000054805865237;0.0728610937673425;0.9999968394502902
2.398658;1.08892182377816;-0.017377108575468064;-0.015958130682437975;-0.08829627289172244;-0.08108617619675881;1.0871295144832855;9.999954452262669;-4.434221522668809e-09;0.07310653630650785;1.0447192101728533;1.0000053663846473;0.07310811142640322;0.9999968578887874
2.408658;1.0888406259019217;-0.017377112686914113;-0.015959321619317804;-0.08856009084208415;-0.08133450125552538;1.0870425573778533;9.999955977556294;-4.425407390000669e-09;0.07335355915760917;1.044719218697493;1.000005243883911;0.07335512840138461;0.9999968695603867
2.418658;1.0887594387746509;-0.01737529372669042;-0.01595883828053911;-0.08882206248409685;-0.08158116746687705;1.0869556006980121;9.999957534488399;-4.414239032946172e-09;0.07360158135402242;1.044719223962975;1.0000051134609045;0.0736031446697821;0.9999968751528528
2.428658;1.0886772583635254;-0.017373386054961134;-0.01595828811052753;-0.08908574227752002;-0.0818295149144019;1.086868644257898;9.999959116573967;-4.400869987203721e-09;0.07384960284893219;1.0447192254343642;1.0000049754855873;0.07385116021983618;0.9999968753609147
2.438658;1.0885960945066997;-0.017373390188611715;-0.015959479344811633;-0.08934943942377398;-0.08207783996729362;1.0867806879098942;9.99996071710535;-4.385464735941717e-09;0.07409862360047889;1.0447192226837285;1.000004830228422;0.07410017504513727;0.9999968708472498
2.448658;1.088513938161877;-0.017371490674558038;-0.015958936633549428;-0.0896148521742873;-0.08232785406211338;1.0866937315029923;9.999962329755451;-4.3681787491951075e-09;0.07434764355755206;1.0447192154711111;1.000004677874838;0.07434918914246418;0.9999968621400326
2.458658;1.0884327987663749;-0.017369689158041112;-0.015958469144773734;-0.08988029100051492;-0.0825778535630878;1.0866057748493194;9.999963949370173;-4.34913875101026e-09;0.07459766263146128;1.0447192037392228;1.0000045186056448;0.07459920250293409;0.9999968495222069
2.468658;1.0883506715972493;-0.017369686237602062;-0.015959668839020648;-0.09014559793062256;-0.08282784518946312;1.086517817689757;9.999965571980146;-4.328423975019091e-09;0.07484768070419401;1.0447191875614492;1.000004352660617;0.07484921509274778;0.9999968330291107
2.478658;1.088268551796508;-0.017367786408422892;-0.015959125726693325;-0.09041088792281772;-0.08307785928158608;1.0864298596934248;9.999967194323965;-4.3060642068106276e-09;0.0750976976633222;1.0447191670650777;1.0000041803849598;0.0750992268422589;0.9999968125544049
2.488658;1.0881864484827328;-0.01736596975567243;-0.01595865889823934;-0.09067612134200137;-0.08332785870767484;1.086341900574161;9.999968813830673;-4.28206328998177e-09;0.07534871341948714;1.0447191423500182;1.0000040022421102;0.07535023766341095;0.9999967879404216
2.498658;1.088104356639093;-0.01736416186950936;-0.015958200054476384;-0.09094312724474496;-0.08357952478008672;1.086253940209511;9.999970428822124;-4.256424895259054e-09;0.07559972790980175;1.044719113496231;1.0000038187255198;0.07560124748095925;0.9999967590593232
2.508658;1.0880212711910249;-0.01736406813508445;-0.015959331353224526;-0.09121001504259683;-0.08383119764520766;1.086164978620218;9.999972037954223;-4.229160965154815e-09;0.07585074110097949;1.0447190806468705;1.0000036301754343;0.075852256242197;0.9999967259281503
2.518658;1.0879392010377624;-0.017362260412533997;-0.015958872637064317;-0.09147693814207337;-0.08408286371371027;1.086076015880713;9.999973639221423;-4.20030812843631e-09;0.0761027529801466;1.044719044023927;1.0000034366506665;0.07610426390185228;0.9999966887440976
2.528658;1.0878561363028558;-0.017360361481968997;-0.01595834474570886;-0.0917455641930069;-0.08433621102940173;1.0859880520788734;9.999975229713433;-4.169949241613428e-09;0.07635576353523187;1.0447190038464464;1.0000032379880353;0.07635727040364618;0.999996647781917
2.538658;1.087774085670223;-0.017360366995139032;-0.015959552806171992;-0.09201239586356644;-0.08458786929133702;1.0858990873628493;9.99997680617914;-4.138208561265638e-09;0.07660877275301155;1.0447189602442133;1.0000030339533366;0.07661027567146762;0.9999966032741523
2.548658;1.0876910438108929;-0.017358552638775403;-0.015959102569318057;-0.09228092263027532;-0.08484120193394566;1.0858101219874299;9.999978365427319;-4.105233076401266e-09;0.07686178064028446;1.044718913224952;1.0000028243380654;0.07686327961702825;0.9999965554232132
2.558658;1.0876080054664725;-0.017356653392947882;-0.015958574278434366;-0.09254942290135931;-0.0850945492477353;1.0857211562302775;9.999979904168741;-4.071179539869297e-09;0.07711478723203176;1.0447188627025492;1.0000026090245684;0.07711628215817713;0.9999965045427048
2.568658;1.087524979505155;-0.017356660347746238;-0.015959798625160924;-0.09281966958840183;-0.08534954073224042;1.0856311902368225;9.999981418792872;-4.036209427394256e-09;0.07736879256989683;1.0447188085777894;1.0000023880418638;0.07737028323001083;0.99999645112929
2.578658;1.0874419560637307;-0.017354760759944913;-0.015959269986697815;-0.09308808560629962;-0.08560288804559305;1.0855422239404982;9.999982905530716;-4.000478239067527e-09;0.07762379668578476;1.0447187508193265;1.0000021615736263;0.07762528278503998;0.9999963957841792
2.588658;1.087357944036353;-0.01735293980300148;-0.015958828185822786;-0.09335817031990314;-0.08585788726186233;1.0854522570935843;9.999984360620138;-3.964094650675641e-09;0.07787779961046017;1.044718689458349;1.0000019299329848;0.0778792807960817;0.9999963391653856
2.598658;1.087274938290538;-0.017351134683721733;-0.015958386202342904;-0.0936282983773697;-0.08611288654528737;1.0853632894006;9.999985780031308;-3.927083485567724e-09;0.07813280138218245;1.0447186245015958;1.0000016935029807;0.07813427726459062;0.9999962820237605
2.608658;1.0871909337328685;-0.01735103981224079;-0.0159595319846273;-0.09389830473018067;-0.08636789263344362;1.085273320675918;9.999987159483569;-3.889406483723596e-09;0.07838880205141227;1.044718555901625;1.0000014526438463;0.07839027222065437;0.9999962251940974
2.618658;1.0871069392342443;-0.017349227790337002;-0.015959098310143794;-0.09417007299145438;-0.08662455849366006;1.085183350873365;9.999988495203432;-3.851010084090415e-09;0.07864380169579023;1.044718483618454;1.0000012076434275;0.07864526571985851;0.9999961695445515
2.628658;1.087023949607753;-0.017347423119783083;-0.015958656646630827;-0.09444007339926307;-0.08687955777274282;1.0850933800158866;9.999989784665777;-3.811845776217667e-09;0.07890080042080204;1.044718407617703;1.0000009587139316;0.0789022578476874;0.9999961159330384
2.638658;1.0869399597143052;-0.017347335997394506;-0.01595980983191195;-0.09471176287832428;-0.08713623050839064;1.0850034081838544;9.999991026605798;-3.771874088869974e-09;0.07915679833811094;1.0447183278078198;1.0000007059704705;0.07915824871412672;0.9999960651324513
2.648658;1.086855978457912;-0.01734552442671816;-0.0159593764817282;-0.0949834021633856;-0.0873928963644602;1.084912435537989;9.999992220188336;-3.73106845479754e-09;0.07941379555606579;1.0447182440451104;1.0000004494527899;0.07941523843698649;0.9999960177419743
2.658658;1.086771996110087;-0.017343633896329987;-0.015958870473555178;-0.0952568251375973;-0.0876512435521903;1.084822462294787;9.999993364469427;-3.689398601437427e-09;0.07967079218286012;1.0447181561431396;1.0000001892574182;0.07967222713537721;0.9999959741626387
2.668658;1.0866870217928257;-0.017341807089785503;-0.015958437639568872;-0.09552829005084586;-0.0879079093377565;1.0847314887200787;9.99999445885498;-3.6468020652171104e-09;0.07992778832065386;1.0447180638432603;0.9999999256320603;0.07992921492819807;0.9999959346685053
2.678658;1.086603050581197;-0.017341815578930567;-0.01595967907030153;-0.09580160206806973;-0.08816623403519097;1.08464151515744;9.999995503216828;-3.6031862836032763e-09;0.08018578405929497;1.0447179668278377;0.999999658889226;0.08018720192463853;0.9999958995189691
2.688658;1.0865190775343943;-0.017339924730555446;-0.01595917266117609;-0.09607489470591858;-0.08842458122335056;1.0845505420175734;9.999996497454427;-3.5584678972934565e-09;0.08044377948468615;1.0447178647814903;0.9999993892825129;0.08044518821500957;0.9999958689878208
2.698658;1.0864341117245955;-0.017338106863050654;-0.015958747963928956;-0.09634803963608943;-0.08868291365427519;1.084459569728052;9.999997441653093;-3.512614131618169e-09;0.0807017746948106;1.0447177574914572;0.9999991170239557;0.08070317387155147;0.999995843272143
2.708658;1.0863491434315247;-0.01733801082806976;-0.015959908237750415;-0.09662114771032247;-0.08894125297115178;1.0843685986727396;9.999998336462406;-3.4656582823638845e-09;0.08096076980269219;1.044717644972997;0.9999988423814498;0.08096215895611833;0.9999958224063108
2.718658;1.0862651815591091;-0.017336208677193713;-0.015959483298986766;-0.09689429407038928;-0.08919958546954701;1.084277629158877;9.999999182996584;-3.41768399340867e-09;0.08121976492331005;1.0447175275081237;0.9999985657528165;0.08122114352545633;0.9999958062614797
2.728658;1.0861802208992548;-0.017334399746941016;-0.01595906674123183;-0.09716911777307705;-0.08945958454712631;1.0841866614419375;9.999999982556764;-3.3687908412522116e-09;0.08147876016473705;1.044717405524799;0.9999982876748204;0.08148012763377674;0.9999957945794904
2.738658;1.086095256181386;-0.01733249283546407;-0.01595855996840062;-0.09744210267351885;-0.08971793166947474;1.0840946957435365;10.000000736302804;-3.319059866979955e-09;0.08173875562687649;1.0447172794020116;0.9999980087171085;0.08174011134197763;0.9999957869796605
2.748658;1.0860102962526819;-0.017332494214233225;-0.015959810202131237;-0.09771682963353648;-0.08997792294367743;1.0840037322014948;10.000001444763752;-3.2685335486827872e-09;0.08199875139303464;1.0447171493214749;0.999997729327624;0.08200009472604095;0.9999957829053086
2.758658;1.0859253313654473;-0.017330595431371824;-0.015959310885272013;-0.09799153640163637;-0.09023793671755509;1.0839127708160747;10.000002107600702;-3.217221044886268e-09;0.08225874751842206;1.0447170152371834;0.9999974497841165;0.08226007787189336;0.9999957815604769
2.768658;1.085839370649401;-0.017328779924996766;-0.0159589028078713;-0.09826790256631526;-0.09049960237565863;1.0838208114774865;10.000002724088802;-3.165114097126092e-09;0.08251874403382016;1.0447168769573738;0.9999971702693156;0.08252006086705518;0.9999957819719665
2.778658;1.085754409295214;-0.017326971768234316;-0.015958486733277866;-0.09854250498772137;-0.09075960145467368;1.0837288540387366;10.000003293850632;-3.112188533012972e-09;0.08277974096486673;1.0447167342324826;0.9999968909372732;0.08278104379591496;0.999995783202788
2.788658;1.0856694427430655;-0.01732689070256725;-0.015959661468504895;-0.09881887969267648;-0.09102127407828131;1.0836378983851112;10.000003817271102;-3.0583926334524366e-09;0.08304073834905655;1.0447165868073012;0.9999966118812823;0.08304202673285133;0.9999957845582915
2.798658;1.0855834807358962;-0.017325067184499898;-0.015959245931679498;-0.09909330220966976;-0.09128127309025648;1.0835459445113558;10.000004295491735;-3.0036417342967444e-09;0.08330173623340195;1.0447164344706406;0.9999963330788972;0.08330300973232863;0.9999957856436619
2.808658;1.0854985144060274;-0.017323176340549945;-0.015958753669656028;-0.09936959629049506;-0.09154295352220641;1.0834539925537898;10.000004729552284;-2.9478353473973968e-09;0.08356373465369761;1.0447162770665086;0.9999960544438837;0.08356499282166578;0.9999957862988302
2.818658;1.0854125536479524;-0.01732317060724501;-0.015960012732212137;-0.09964573000523896;-0.09180461138215422;1.083362042711861;10.000005119267891;-2.8908840560555894e-09;0.083824733623243;1.0447161144657162;0.9999957759481872;0.08382597600781674;0.9999957865042761
2.828658;1.0853265941538794;-0.017321356021113444;-0.015959605344758713;-0.09992182718060381;-0.0920662770463427;1.083270095128257;10.000005463241836;-2.832721058156071e-09;0.08408673314547302;1.044715946570779;0.9999954976457929;0.08408795929668224;0.9999957863240706
2.838658;1.0852406314728684;-0.017319457790330315;-0.015959120883691967;-0.10019970358490389;-0.09232962406592699;1.083177149891066;10.000005759398572;-2.773302168388082e-09;0.08434873322827166;1.0447157733579395;0.9999952196061332;0.08434994270619998;0.9999957858841063
2.848658;1.0851556750538376;-0.017317659044710908;-0.015958713246272845;-0.10047580326142123;-0.09259128980286763;1.0830852071512072;10.000006004925094;-2.71260536104492e-09;0.08461173389238696;1.0447155948937625;0.9999949419;0.08461292626232453;0.9999957853348922
2.858658;1.0850697155106204;-0.01731756902740197;-0.015959895084309235;-0.10075358100842559;-0.09285462902516567;1.0829932671314426;10.000006196281268;-2.65062912952362e-09;0.0848747351835605;1.0447154113145416;0.9999946646511043;0.08487590998390245;0.9999957848283956
2.868658;1.0849837620463716;-0.01731576339325073;-0.01595949579796904;-0.10103130640084768;-0.09311796134528902;1.0829003299973656;10.000006329525977;-2.5873933201101453e-09;0.0851367371771276;1.0447152228256906;0.9999943881168367;0.0851378938732654;0.9999957845505065
2.878658;1.0848968098147005;-0.01731393405881441;-0.015959089309967606;-0.10130708490362973;-0.09337962694992787;1.082808395819933;10.000006400558272;-2.522938985823631e-09;0.08540073996735863;1.0447150297696275;0.9999941127675731;0.08540187792810848;0.9999957847516978
2.888658;1.0848108538989218;-0.01731203528566751;-0.015958604101955202;-0.10158473510341388;-0.09364297398450387;1.0827154646809547;10.000006406041702;-2.4573259177727474e-09;0.08566374365214781;1.044714832721222;0.9999938392886852;0.08566486216319145;0.9999957857152911
2.898658;1.0847249033575483;-0.017312046570373652;-0.015959879617229555;-0.10186412387187384;-0.0939079651553794;1.0826225367409779;10.000006344792649;-2.390636768797588e-09;0.08592674831799536;1.044714632464172;0.9999935685186023;0.08592784661657583;0.9999957876709245
2.908658;1.0846389484417538;-0.017310147437824323;-0.01595939405851817;-0.10214168333236225;-0.09417131219676073;1.0825306121797658;10.000006217861605;-2.3229768565872524e-09;0.08619075403251746;1.0447144298330646;0.9999933014357679;0.086191831339493;0.9999957907371368
2.918658;1.084551998181887;-0.017308327057919588;-0.01595899567939089;-0.10241908746823009;-0.09443464445781838;1.0824376910833047;10.00000602768953;-2.2544616115452532e-09;0.08645476085724431;1.044714225596329;0.9999930392106926;0.08645581638289918;0.999995794926647
2.928658;1.0844660476287444;-0.017308338367235956;-0.015960271545997416;-0.10269833950949551;-0.0946996356336098;1.0823447733634528;10.000005777858178;-2.18520038611131e-09;0.08671876886661618;1.044714020406916;0.9999927831992287;0.08671980179486878;0.9999958001407276
2.938658;1.0843790919734917;-0.01730642338570096;-0.015959785997633147;-0.10297566763286105;-0.09496298261496094;1.0822518587510974;10.000005472878605;-2.115282083107667e-09;0.08698377814671736;1.0447138147588941;0.9999925348191504;0.08698478763119737;0.9999958061833687
2.948658;1.0842931404713256;-0.017304627443274018;-0.01595939536696805;-0.10325483684841784;-0.0952279815980328;1.082158946887759;10.000005117550213;-2.044777418625634e-09;0.08724778878020409;1.044713608990302;0.9999922953905387;0.08724877396138185;0.9999958128590405
2.958658;1.0842061836816104;-0.01730272070994122;-0.01595891727403109;-0.1035338804263326;-0.09549299523287043;1.0820660374854154;10.000004716588169;-1.9737602916099527e-09;0.08751280084231841;1.0447134033142311;0.9999920660354228;0.08751376086648269;0.9999958200813309
2.968658;1.0841192307467153;-0.0173027164106945;-0.015960193856999545;-0.10381285391847274;-0.09575798634684371;1.0819731304586178;10.000004274324617;-1.902327281563957e-09;0.08777781441131423;1.044713197850372;0.9999918476938431;0.08777874843487485;0.9999958279063914
2.978658;1.0840332766231804;-0.017300920925508362;-0.0159598035802146;-0.10409188585501433;-0.09602298533393779;1.0818792259106516;10.00000379431232;-1.8306046086309747e-09;0.08804282957446286;1.044712992722326;0.9999916411925334;0.08804373675167008;0.9999958364729506
2.988658;1.08394631632031;-0.017299013857658894;-0.015959325090389304;-0.10437079135608593;-0.09628799897654736;1.081786323958043;10.000003279816205;-1.758731787299558e-09;0.08830784641771702;1.0447127881860216;0.9999914472681359;0.08830872588861835;0.9999958459337435
2.998658;1.083859359080768;-0.01729720317705383;-0.01595893538293624;-0.10464963523511178;-0.09655299789785161;1.08169342461034;10.000002735195732;-1.686830589572498e-09;0.08857386500870207;1.0447125846719267;0.9999912665815566;0.08857471590620251;0.9999958564682107
3.008658;1.0837723956372436;-0.017297102158570984;-0.01596012319442967;-0.10492844005050828;-0.09681800374209998;1.0815995278410444;10.000002166643672;-1.6150038796051162e-09;0.08883888539126528;1.0447123827521871;0.9999910997367086;0.08883970686351322;0.9999958683303927
3.018658;1.0836854355148884;-0.017295300105409084;-0.015959741447238034;-0.10520899782239052;-0.09708466931425662;1.0815066336771069;10.000001581792954;-1.5433667546544818e-09;0.08910490759613704;1.0447121830619372;0.9999909472419549;0.08910569882058092;0.9999958818506437
3.028658;1.0835984742342963;-0.01729348988576373;-0.015959352101541768;-0.10548770321926881;-0.09734966823919762;1.081412742178605;10.000000989155392;-1.4720697628143483e-09;0.08937093165265178;1.0447119861913536;0.9999908094509615;0.08937169182683931;0.9999958973730683
3.038658;1.0835115074731325;-0.0172915907228183;-0.01595888067369244;-0.10576818383472268;-0.09761634854255317;1.0813198533507673;10.000000397774436;-1.4013011986930942e-09;0.08963695758807365;1.0447117926868714;0.9999906865686725;0.0896376859066068;0.9999959151830954
3.048658;1.0834245451643754;-0.01729159495641663;-0.015960165938986057;-0.10604859409072025;-0.09788300631528699;1.081225967062794;9.999999816539349;-1.3312737081632507e-09;0.08990298541624087;1.0447116031652277;0.9999905787206051;0.0899036810516277;0.9999959354979717
3.058658;1.0833375786268689;-0.01728969542808422;-0.015959694163860377;-0.10632898190093543;-0.0981496866245671;1.0811330830714634;9.999999253133678;-1.2621966680846562e-09;0.09016901512763671;1.0447114183309305;0.9999904860028395;0.09016967722305361;0.9999959585164504
3.068658;1.0832506179055925;-0.017287885692694033;-0.015959305137055714;-0.10660750241572706;-0.0984146855557114;1.0810392011440633;9.99999871360601;-1.1942479361461176e-09;0.0904360466926034;1.0447112388595423;0.9999904084079206;0.09043667435959596;0.9999959844466217
