time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.078658;1.0831626589344419;-0.01728606920344413;-0.015958924547098876;-0.10688768331377833;-0.09868135106759712;1.080945321143982;9.999998203205513;-1.1275644462396588e-09;0.09070208007195535;1.0447110652964013;0.9999903456549668;0.09070267238987674;0.9999960134781931
3.088658;1.083075697488118;-0.01728597458185508;-0.01596011903007552;-0.10716792334374742;-0.09894802358070728;1.080851442998977;9.999997727570006;-1.06225120949162e-09;0.09096911522324388;1.0447108980361166;0.9999902971531656;0.09096967125504436;0.9999960457841635
3.098658;1.08298874326408;-0.017284173757788672;-0.01595973817654398;-0.10744810992926057;-0.09921468916450062;1.0807575665752924;9.999997292813973;-9.983893561242342e-10;0.09123615210418067;1.0447107373500162;0.9999902622171775;0.09123667092615499;0.9999960815728548
3.108658;1.082901787054524;-0.017282282117796748;-0.015959273469497125;-0.10773007042057964;-0.09948303613548559;1.0806646915581692;9.999996904635529;-9.360275993069595e-10;0.09150319067086737;1.044710583429588;0.9999902403119739;0.0915036713953859;0.9999961211019969
3.118658;1.0828138382311558;-0.017280466113458372;-0.015958893210887823;-0.10801006423792618;-0.0997497016537988;1.080570817456469;9.99999656754825;-8.751708263116205e-10;0.09177023086754373;1.0447104364690667;0.9999902311119491;0.09177067265706892;0.9999961646469443
3.128658;1.0827268919235145;-0.01728047041138021;-0.01596017937932299;-0.10829010276313235;-0.10001635943794955;1.0804769437108956;9.999996284522245;-8.157829954143306e-10;0.09203727261782199;1.0447102967719983;0.9999902344355635;0.09203767469794111;0.9999962124627589
3.138658;1.0826389431160561;-0.01727855448652542;-0.015959706914655522;-0.10857001847297848;-0.10028303969931028;1.0803830697669463;9.999996056725445;-7.577949943387178e-10;0.09230431582330739;1.0447101647509611;0.99999025012984;0.09230467749514235;0.9999962647480761
3.148658;1.0825520005755862;-0.017276762880532273;-0.01595933440473655;-0.10885177661087507;-0.10055137193840745;1.0802891950583262;9.999995883430179;-7.011171661508209e-10;0.09257136036871884;1.044710040790029;0.9999902779535861;0.09257168101736127;0.9999963216473723
3.158658;1.082464054167274;-0.017274846736686396;-0.0159588616003067;-0.1091315985718707;-0.1008180522037885;1.0801953189717646;9.999995762584081;-6.456620065502889e-10;0.09283940613125954;1.0447099251327574;0.9999903175655378;0.09283968523108849;0.9999963833051188
3.168658;1.0823771122943218;-0.017274859378224997;-0.015960155905997597;-0.10941325476098436;-0.10108637664107893;1.0801014408520122;9.999995691986218;-5.913709636935233e-10;0.09310645298378382;1.044709817922713;0.9999903685728716;0.0931066901110306;0.9999964498870225
3.178658;1.0822891693647112;-0.017273044295003773;-0.0159597764086569;-0.10969296748985655;-0.10135304216437566;1.0800065600382704;9.999995670350796;-5.382340517879179e-10;0.09337450078279312;1.0447097193310484;0.999990430545997;0.09337469564020323;0.9999965215329126
3.188658;1.0822022199250345;-0.01727115173851326;-0.015959310587724783;-0.1099745541084104;-0.10162138915209488;1.0799126758872164;9.999995697659292;-4.862715539218679e-10;0.09364154935322681;1.0447096296136529;0.9999905030421986;0.09364170179468126;0.9999965983460228
3.198658;1.0821142728191815;-0.017271140468543465;-0.01596059790975777;-0.11025416464654704;-0.1018880468717429;1.079818787736013;9.999995774761492;-4.3548882302898525e-10;0.09390959848940579;1.0447095490498328;0.9999905856440624;0.09390970852931421;0.9999966804608309
3.208658;1.082026318216376;-0.017269232059848538;-0.015960132189920664;-0.11053555553084483;-0.1021563937929725;1.079724894831572;9.999995902943642;-3.858691229472226e-10;0.09417764797221954;1.0447094778450805;0.9999906779840033;0.0941777157819442;0.9999967680684353
3.218658;1.0819393650073366;-0.017267441383833848;-0.015959760397033763;-0.11081698620458269;-0.10242472603320844;1.0796309963090664;9.999996084037907;-3.373945599760184e-10;0.09444569759090507;1.0447094160899781;0.9999907797707878;0.09444572349092721;0.9999968613376351
3.228658;1.0818514080030956;-0.01726562707357417;-0.015959381456267418;-0.11109646436275131;-0.1026913915549968;1.0795370912415867;9.999996320489798;-2.900397573579832e-10;0.09471274715556918;1.0447093637926355;0.9999908907641496;0.09471273159403003;0.9999969603576006
3.238658;1.0817634418872943;-0.017265521377142972;-0.015960582005609434;-0.1113777055370336;-0.10295973067295246;1.0794421787375525;9.999996614585505;-2.4375578871590126e-10;0.09498079649192495;1.0447093209283775;0.9999910107074022;0.09498074000339096;0.999997065191286
3.248658;1.081676475354215;-0.0172637311526175;-0.015960210595656228;-0.11165899575077422;-0.10322806290986619;1.0793482580410254;9.999996967331393;-1.9847270403277018e-10;0.0952488454314019;1.044709287479937;0.9999911393243628;0.09524874859872413;0.9999971759449872
3.258658;1.0815884984682733;-0.01726182216976995;-0.01595974415767634;-0.11194015118064465;-0.10349640983194246;1.079254328529472;9.999997378093658;-1.5410195263157815e-10;0.09551689381865815;1.0447092634847526;0.9999912763315666;0.09551675725339788;0.9999972927450695
3.268658;1.0815005201538246;-0.017260016778420574;-0.01595937336722542;-0.11222124390831327;-0.10376474199743134;1.0791603896035484;9.999997845113914;-1.1052951782509537e-10;0.09578594152993211;1.044709249052779;0.9999914213967905;0.09578576585568155;0.9999974156345174
3.278658;1.0814135354995469;-0.017260029478430416;-0.015960668989514953;-0.11250238507708392;-0.10403306642556337;1.0790654406486642;9.999998366078614;-6.762531795749022e-11;0.0960539884718174;1.044709244297406;0.9999915741361187;0.09605377430528529;0.9999975445068127
3.288658;1.0813255397825996;-0.017258111704692845;-0.01596019436748511;-0.11278159691021253;-0.10429974669794928;1.0789714811029165;9.999998938204836;-2.5277355190696816e-11;0.09632203456237368;1.044709249231474;0.9999917341667087;0.09632178250621742;0.9999976791736532
3.298658;1.0812375423888665;-0.01725630676547258;-0.015959823963544704;-0.11306254837426938;-0.10456807885759493;1.0788775104754278;9.999999558059498;1.6589726617940447e-11;0.0965900797213942;1.0447092637546824;0.999991901096649;0.09658979036680433;0.999997819477381
3.308658;1.0811495341138864;-0.01725439720575066;-0.015959356807467254;-0.11334346808083517;-0.10483642577630277;1.0787825283406247;10.000000221685237;5.802849521282612e-11;0.0968581238714629;1.0447092877272053;0.9999920744733661;0.09685779779394761;0.9999979653088295
3.318658;1.0810615246288036;-0.01725439432054929;-0.01596065322511389;-0.11362431665482588;-0.10510475012796668;1.0786885344012966;10.000000925355144;9.90836643313922e-11;0.09712616694441141;1.0447093210030058;0.9999922538152576;0.09712580468290634;0.9999981165596142
3.328658;1.0809745049235226;-0.017252499854911056;-0.01596018527339455;-0.11390524735281618;-0.10537309711434822;1.0785945285604162;10.000001666578498;1.3981135570552268e-10;0.09739520889175579;1.0447093633957625;0.9999924386947935;0.09739481091988106;0.999998273060542
3.338658;1.08088648471401;-0.017250695388893015;-0.015959815214131444;-0.11418601017804408;-0.10564142926546902;1.078499510934856;10.000002444786782;1.8030544019514894e-10;0.09766324968487537;1.044709414659254;0.9999926287759009;0.09766281639914626;0.9999984344731894
3.348658;1.080798459583151;-0.017248891212575748;-0.015959445369208847;-0.1144667257770733;-0.10590976141419721;1.0784054817770765;10.000003261123764;2.206907749443426e-10;0.09793128929970212;1.044709474525455;0.9999928238032383;0.09793082103678519;0.9999986002057222
3.358658;1.0807104251058557;-0.017248782232734884;-0.01596064413938102;-0.11474740117813254;-0.10617810052409245;1.0783114413155903;10.00000411714062;2.610945468573237e-10;0.09819932769882664;1.0447095427529567;0.9999930235803277;0.0981988247666967;0.9999987695033271
3.368658;1.0806233908953917;-0.017246993682862834;-0.015960274005728074;-0.1150281288428063;-0.10644643273752337;1.0782163896318917;10.0000050136074;3.016277980535871e-10;0.09846836482668132;1.0447096191163885;0.9999932279727152;0.09846782752634527;0.9999989416454427
3.378658;1.0805353478382953;-0.017245083171509912;-0.015959805786333586;-0.11530871848937893;-0.1067147796496656;1.0781223266872635;10.000005950404919;3.4236354029124155e-10;0.09873640062582371;1.044709703388856;0.9999934369522879;0.09873582925260956;0.9999991160243263
3.388658;1.0804473054569064;-0.017243279470584745;-0.015959436285341116;-0.11558924544782087;-0.10698311179005532;1.0780282524476152;10.00000692685764;3.833173299538403e-10;0.09900443505968402;1.0447097954086322;0.9999936506093625;0.09900382989758102;0.9999992920606156
3.398658;1.0803592592103934;-0.017243276633672863;-0.01596073364721407;-0.11586971674810992;-0.10725143612344662;1.0779331669883694;10.000007942073081;4.244510168607363e-10;0.09927246811637637;1.044709895105184;0.9999938690474759;0.09927182944386195;0.9999994691082823
3.408658;1.0802712045856573;-0.017241365774380887;-0.015960265045514805;-0.11615016471023003;-0.10751978303242123;1.077839070537049;10.000008995249164;4.65694984425715e-10;0.09954049979684398;1.0447100023557119;0.9999940922437316;0.09953982789359905;0.9999996464649084
3.418658;1.080184151167206;-0.017239569556318925;-0.015959887659651315;-0.1164288575675007;-0.10778644858615513;1.077744963435302;10.000010085527258;5.069772807630103e-10;0.09980953011354542;1.0447101168325188;0.99999431999422;0.09980882524851525;0.9999998234399265
3.428658;1.0800960899131438;-0.017237658474738984;-0.015959418716520856;-0.1167092114865595;-0.10805479549222814;1.0776498460808104;10.000011211487921;5.482414067052164e-10;0.10007755909723091;1.044710237968794;0.9999945519186869;0.10007682150847912;0.9999999993789493
3.438658;1.0800080305377855;-0.01723765553319475;-0.01596071642025395;-0.11698949429567973;-0.10832311981651895;1.0775557189485603;10.00001237100189;5.894405647233197e-10;0.10034558678587831;1.0447103649848024;0.999994787511231;0.1003448166814623;1.000000173632085
3.448658;1.079920968766271;-0.01723586820019444;-0.015960347218631397;-0.1172698469714489;-0.10859145201049178;1.077461582632746;10.000013561697703;6.305254038382685e-10;0.10061361320026124;1.0447104969966958;0.999995026249607;0.10061281079119341;1.000000345525097
3.458658;1.0798329004236158;-0.017233956772515883;-0.015959877889617648;-0.11755005947380286;-0.10885979891221777;1.0773674377893903;10.00001478140103;6.71440858827529e-10;0.1008816383389293;1.0447106331697926;0.999995267653407;0.10088080388314147;1.0000005143799842
3.468658;1.0797448353920769;-0.017232154301888934;-0.015959509328544022;-0.117830209297714;-0.10912813103191493;1.0772722849961274;10.00001602830408;7.121195961735723e-10;0.10114966220015234;1.0447107726950704;0.9999955112384806;0.1011487960220058;1.0000006795802092
3.478658;1.0796567648189606;-0.01723203363170057;-0.015960698501713215;-0.11810851951316916;-0.1093948034781959;1.077178124667907;10.000017301188477;7.524633335222318e-10;0.101417684798001;1.0447109146259912;0.9999957564944354;0.10141678726953672;1.0000008406549252
3.488658;1.0795696985268286;-0.01723024677701975;-0.015960329634764042;-0.11838868476513427;-0.10966313566104932;1.0770839571079835;10.000018599282145;7.923269573863073e-10;0.10168470615703407;1.0447110578689993;0.9999960029422483;0.10168377766924257;1.0000009973091137
3.498658;1.0794816322879142;-0.0172284447662758;-0.01595996145558121;-0.11866869332188364;-0.10993146777140708;1.0769897826153976;10.000019921990194;8.315278806880995e-10;0.10195272630900973;1.0447112013586382;0.9999962501683058;0.10195176726708433;1.0000011493353596
3.508658;1.079394561801311;-0.01722653979458485;-0.01595948311444064;-0.11894698140168541;-0.11019814808478326;1.0768956015623201;10.000021269188686;8.698912622062262e-10;0.1022207453033525;1.0447113442250795;0.9999964977990257;0.10221975613682308;1.000001296518995
3.518658;1.0793064968405668;-0.01722653691872317;-0.015960781750987245;-0.11922688749448059;-0.1104664723848704;1.0768004144002479;10.000022641274539;9.073020003514352e-10;0.10248876321783737;1.0447114858169675;0.9999967454783893;0.1024877443782011;1.0000014386471388
3.528658;1.0792184283867803;-0.01722461613880296;-0.01596030354275452;-0.1195049715518825;-0.11073315262563922;1.0767062215846726;10.000024038437925;9.437218760420922e-10;0.10275578015487284;1.0447116256194586;0.9999969928548632;0.10275473210591186;1.0000015755404956
3.538658;1.0791313661172315;-0.01722283005330862;-0.015959935216888224;-0.11978490283384692;-0.11100148479286585;1.0766120235081387;10.000025459970978;9.791736923347865e-10;0.10302379622160777;1.0447117631980387;0.9999972395740334;0.10302271944733107;1.0000017070318938
3.548658;1.0790433057368347;-0.017221020397412943;-0.01595955977903349;-0.12006287770035347;-0.11126815023911552;1.0765178205095116;10.000026904276965;1.0137203611104123e-09;0.10329081150555168;1.0447118981338375;0.9999974852607059;0.10328970653915198;1.0000018328961504
3.558658;1.0789562430184179;-0.01722092151958302;-0.015960755148309875;-0.12034272249476453;-0.11153648938699721;1.0764236129249851;10.000028369450574;1.0474581059283907e-09;0.1035578260578619;1.0447120299420052;0.9999977294585859;0.10355669351188737;1.0000019527817883
3.568658;1.078868187905009;-0.01721911203489033;-0.015960379876123018;-0.12062060361216423;-0.11180315482680996;1.0763294011625195;10.000029853697635;1.0805213780369774e-09;0.10382583989140681;1.0447121580981749;0.9999979715905613;0.10382468047783613;1.0000020662440314
3.578658;1.0787811315485507;-0.017217206135030097;-0.015959900443489407;-0.12089856537434307;-0.11206983512681239;1.0762351857586698;10.000031355044095;1.1130826520700553e-09;0.10409285299882903;1.0447122821605406;0.9999982109713264;0.1040916675397146;1.0000021728647726
3.588658;1.078694083780048;-0.017215420820003383;-0.01595953265233278;-0.12117826309979134;-0.11233816727831684;1.0761409673408966;10.000032870741588;1.145328455935369e-09;0.10435986537845811;1.0447124018480014;0.9999984468428647;0.10435865480124339;1.0000022723604072
3.598658;1.078606040285157;-0.017215409598128947;-0.015960824402931596;-0.12145599538369908;-0.1126048249038034;1.076046746553788;10.000034396934797;1.1774033441275559e-09;0.10462687704242776;1.04471251696382;0.9999986784628817;0.10462564235638104;1.00000236464224
3.608658;1.0785189966022501;-0.017213503356067045;-0.015960344572254537;-0.1217338175296086;-0.11287150519756682;1.0759525240702335;10.000035928580418;1.2093628538795312e-09;0.10489388801148167;1.044712627241569;0.9999989052434493;0.10489263026771663;1.0000024498073814
3.618658;1.0784319622178635;-0.01721171008214634;-0.015959969347026412;-0.12201157784273209;-0.11313817069033781;1.0758593006737491;10.000037459658868;1.2411847040775931e-09;0.10516089831219681;1.0447127323112033;0.9999991268900266;0.10515961856096943;1.000002528071381
3.628658;1.0783439277919966;-0.01720978819131779;-0.015959489657340308;-0.12228919370661268;-0.11340485091020625;1.0757650773098522;10.000038983437346;1.2728112424868838e-09;0.10542690796835638;1.0447128317742531;0.9999993434609807;0.10542560724738874;1.000002599689933
3.638658;1.0782569026240831;-0.017209792303463697;-0.01596078124154271;-0.12256685253811272;-0.11367150859256402;1.0756708550526979;10.000040492453843;1.3041736512061346e-09;0.10569391699257233;1.0447129252613327;0.9999995552369951;0.10569259635339319;1.0000026648829252
3.648658;1.0781698772417783;-0.017207885476760863;-0.015960300708515694;-0.12284448881238216;-0.1139381888782212;1.0755766350151923;10.000041978744507;1.335198870666794e-09;0.10595992539223888;1.0447130124698143;0.9999997624743946;0.10595858592389272;1.0000027238106035
3.658658;1.0780828608347033;-0.01720608427106434;-0.01595991799952615;-0.12312026647782608;-0.11420318770993487;1.075483418268547;10.000043434302729;1.3658210488913419e-09;0.10622593318170998;1.0447130932014426;0.9999999652807374;0.10622457600280363;1.0000027766315318
3.668658;1.0779958485539982;-0.017206088404620963;-0.015961209949583326;-0.12339778625776684;-0.11446984538217525;1.0753892058516632;10.000044851167111;1.3959965277026028e-09;0.10649194039249865;1.044713167412398;1.0000001636753135;0.10649056662745604;1.000002823526925
3.678658;1.0779088355722501;-0.01720418123576679;-0.015960729015758915;-0.12367528347546639;-0.11473652566230888;1.0752959988438917;10.000046221669106;1.4256904121481337e-09;0.10675794707352299;1.0447132352866335;1.0000003576810355;0.10675655784512841;1.000002864625878
3.688658;1.0778218311084908;-0.017202380487923892;-0.015960346671316267;-0.12395092252248267;-0.11500152448487921;1.0752017983472995;10.000047539381677;1.4548327362581766e-09;0.10702395328035162;1.0447132972736601;1.00000054734636;0.10702254972117023;1.0000028999313262
3.698658;1.0777348256571797;-0.017200473099559074;-0.01595986538436699;-0.12422832708202228;-0.11526820476171858;1.0751086053673;10.000048800039975;1.4833055459647038e-09;0.10728995907199979;1.0447133540796734;1.0000007327116787;0.10728854232796196;1.0000029293043329
3.708658;1.0776478284755362;-0.017200468722474722;-0.01596114984574383;-0.12450386535394865;-0.11553319577585255;1.0750144207240824;10.00005000166546;1.510981319420455e-09;0.10755596451942114;1.044713406654905;1.0000009137391637;0.10755453573752516;1.000002952468416
3.718658;1.077560834819923;-0.017198668433472817;-0.01596076786427696;-0.12477936592641689;-0.11579819459122549;1.074921245056863;10.000051144034;1.5377467909355367e-09;0.10782096970665825;1.044713456124743;1.000001090243884;0.10781953002624586;1.0000029690405503
3.728658;1.0774738400025474;-0.017196752297700246;-0.015960278371436865;-0.1250548358058461;-0.11606320821729416;1.0748280788720364;10.000052228185758;1.563473094342747e-09;0.10808597471552722;1.0447135036672142;1.0000012618955614;0.10808452527698197;1.000002978610257
3.738658;1.077386853460008;-0.017194960731984257;-0.01595990435076169;-0.12533203977861343;-0.11632987367835018;1.0747339225391754;10.000053256174482;1.5879796269325419e-09;0.10835097960756027;1.0447135504327307;1.0000014283071372;0.10834952157065066;1.0000029808311655
3.748658;1.07730086593747;-0.01719484686483009;-0.015961072842177525;-0.1256057300711179;-0.11659321292130781;1.07464077625057;10.00005423046023;1.6110380463777023e-09;0.1086159844198353;1.044713597479818;1.0000015891175456;0.10861451897559654;1.0000029755134099
3.758658;1.0772138868778869;-0.017193047059735747;-0.015960691172100812;-0.12588104646483464;-0.11685821173168928;1.0745476400470912;10.000055153011978;1.6324000427591805e-09;0.10888098917844295;1.0447136457155826;1.0000017439966342;0.10887951754168068;1.0000029626825762
3.768658;1.0771269114682795;-0.017191247545164653;-0.01596030970746265;-0.12615631674801892;-0.11712321054121025;1.0744545139176667;10.000056025113606;1.6518186563160476e-09;0.10914599391724457;1.0447136959087537;1.0000018926260084;0.10914451729476386;1.000002942536188
3.778658;1.077040934739907;-0.017189346269538098;-0.015959818947404232;-0.1264316737923827;-0.11738822423761439;1.0743613978778261;10.000056848091862;1.6690590417613296e-09;0.10940999868364999;1.0447137487441769;1.0000020346996417;0.10940851823582759;1.0000029153453731
3.788658;1.0769539657975784;-0.017189333564587354;-0.015961096481540156;-0.1267050488130609;-0.11765154859405695;1.0742682919661617;10.000057623912284;1.683912620369948e-09;0.10967400353344944;1.0447138048619846;1.000002169946669;0.10967252035437589;1.0000028813688646
3.798658;1.0768679951180329;-0.017187431928709748;-0.015960605365164016;-0.12698031457188622;-0.11791656229304569;1.0741751962419601;10.000058355126933;1.696218670151087e-09;0.1099390085220391;1.044713864879049;1.0000022981833427;0.10993752364041375;1.0000028407944086
3.808658;1.0767820321227448;-0.01718563990198087;-0.01596021589134446;-0.1272537247273586;-0.11817989452309736;1.0740821108343446;10.00005904507676;1.705883136983941e-09;0.11020201369244675;1.0447139293930552;1.0000024193232577;0.11020052807423725;1.0000027937453442
3.818658;1.07669507226478;-0.017185627226150125;-0.01596149378273127;-0.12752696266965174;-0.1184432188790109;1.0739900359540622;10.000059698411624;1.7128912081191097e-09;0.11046601907001899;1.0447139989652223;1.000002533295341;0.11046453360968138;1.0000027403352596
3.828658;1.0766091109162743;-0.01718371685295424;-0.01596099445477754;-0.12780029738061333;-0.11870656593384478;1.0738969718517135;10.00006032098219;1.71730329775576e-09;0.11073002466184127;1.0447140740767582;1.0000026399631095;0.11072854017875838;1.0000026807247466
3.838658;1.0765231574631928;-0.0171819252841092;-0.015960605333764713;-0.12807357139207245;-0.11896989816472117;1.073803918716146;10.000060919420433;1.7192271116924351e-09;0.11099303045576227;1.0447141550538577;1.0000027391352928;0.11099154771079274;1.0000026151335784
3.848658;1.0764372025442466;-0.01718001469633769;-0.01596010564881288;-0.12834681551248933;-0.11923324522290424;1.0737118765153613;10.00006150089097;1.7187815975367232e-09;0.11125603643174718;1.044714242026861;1.0000028306450823;0.11125455613514132;1.0000025437851845
3.858658;1.0763512555541188;-0.017180017334730045;-0.01596138332602608;-0.12861999053695808;-0.11949656965187261;1.073618844943822;10.000062072752963;1.7160695051657755e-09;0.11151904257903208;1.044714334979293;1.0000029143900475;0.11151756536417404;1.0000024668953091
3.868658;1.0762653118730152;-0.01717822622272653;-0.015960994556535216;-0.1288931286688833;-0.11975990188543402;1.073526823520848;10.000062642301911;1.7111752693732125e-09;0.11178204889768394;1.0447144337659937;1.0000029902710763;0.11178057528850581;1.000002384722437
3.878658;1.0761793669325272;-0.01717630690373512;-0.015960486658724075;-0.1291644432983201;-0.12002158230244962;1.0734348116956702;10.000063216549462;1.7041941124062543e-09;0.11204405538632185;1.0447145380693703;1.000003058119812;0.11204258579338033;1.0000022975640055
3.888658;1.0760934302898773;-0.017174516104439555;-0.015960098038581044;-0.1294374909869693;-0.12028491453940114;1.0733418089175895;10.000063801611379;1.6952574361105163e-09;0.11230706202663134;1.044714647438845;1.0000031177367803;0.11230559677229734;1.000002205752284
3.898658;1.0760074929287653;-0.017174389896479902;-0.015961256433207883;-0.12970870705983822;-0.12054658715796714;1.0732498147010625;10.000064402163387;1.6845175492491393e-09;0.11256906877421814;1.0447147613672403;1.0000031690438125;0.11256760813053714;1.0000021096911802
3.908658;1.0759225648039288;-0.0171726062648153;-0.01596085963269601;-0.12997999200857288;-0.12080825281904004;1.0731578286511492;10.000065021600292;1.6721138083551933e-09;0.11283007556347396;1.0447148793071948;1.000003212212566;0.11282861978100149;1.0000020098473794
3.918658;1.0758366420472607;-0.017170807524416666;-0.015960463557580015;-0.13025111133145492;-0.12106991841212622;1.0730658504351722;10.000065662228444;1.6581594272891094e-09;0.11309208231530457;1.044715000693443;1.000003247669496;0.11309063163073654;1.00000190674823
3.928658;1.0757507207044747;-0.017168887666944126;-0.015959954896524818;-0.13052220104008158;-0.12133159884274103;1.0729738796991617;10.000066324990081;1.6427399670517473e-09;0.11335408894273234;1.0447151249495754;1.0000032760211972;0.11335264357309799;1.0000018010164673
3.938658;1.0756658105747183;-0.017168888987413852;-0.015961217285721568;-0.13079155086939667;-0.12159159005625295;1.072881915917194;10.000067009603331;1.6259133047023208e-09;0.11361509536305345;1.0447152513974638;1.0000032979499793;0.11361365549928445;1.0000016933030638
3.948658;1.0755799071143168;-0.01716709070419691;-0.015960821559566914;-0.13106253557769626;-0.12185325565414347;1.0727909582840187;10.000067715060775;1.607732986028085e-09;0.11387610150662864;1.0447153791711474;1.0000033141319695;0.11387466731287925;1.00000158414295
3.958658;1.0754950055833659;-0.017165177515666163;-0.015960304156466883;-0.1313318203899355;-0.12211326951468725;1.0726990057692933;10.000068439625958;1.5882857579251835e-09;0.1141361073157069;1.0447155072917345;1.000003325216422;0.11413467892638401;1.0000014739047725
3.968658;1.0754101153310194;-0.017165187256829816;-0.015961574693841494;-0.1316028295443739;-0.12237492738140805;1.0726070573120383;10.000069181096508;1.5676991283633701e-09;0.11439711274395346;1.044715634851652;1.000003331819582;0.11439569025520697;1.000001362842305
3.978658;1.0753252269837388;-0.0171632737143214;-0.015961056932556544;-0.1318720258125796;-0.12263494124848417;1.0725161120353288;10.000069937711412;1.5461132991706244e-09;0.11465711775437505;1.044715761095477;1.000003334490283;0.11465570123144803;1.0000012511793033
3.988658;1.0752403498533547;-0.01716148290475225;-0.01596065316175509;-0.13214116249278665;-0.12289494027491332;1.0724241692909768;10.00007070803281;1.5236520047559717e-09;0.11491712230862669;1.0447158853258254;1.0000033336515382;0.11491571182065144;1.0000011391799262
3.998658;1.075155479077194;-0.01715969237972411;-0.015960249588765345;-0.13241025497323827;-0.12315493930266475;1.072333228469799;10.000071489680566;1.500410984832529e-09;0.11517712635739379;1.0447160068238737;1.000003329599888;0.11517572202176445;1.0000010271021365
4.008658;1.0750706095871758;-0.017159562019155014;-0.015961390261777845;-0.13267751848717274;-0.1234132787242233;1.0722422887953547;10.000072279302826;1.4764533077569894e-09;0.1154361298376945;1.0447161249147847;1.0000033226160492;0.11543473185964011;1.0000009150415017
4.018658;1.0749857501259632;-0.017157771661280543;-0.015960986833334658;-0.1329465227078216;-0.12367327775426527;1.0721513493572312;10.000073074083685;1.4517992975343101e-09;0.11569513267073292;1.0447162390474827;1.0000033130479582;0.1156937413789971;1.0000008028485359
4.028658;1.0749008905013848;-0.017155849192662328;-0.01596046050260709;-0.13321370663343224;-0.12393162498498975;1.0720604093113781;10.00007387270936;1.426421294921175e-09;0.11595413476468631;1.0447163487820448;1.0000033012767477;0.11595275063904702;1.0000006901907101
4.038658;1.0748170391388805;-0.017155857468189033;-0.01596171552172622;-0.13348094713562983;-0.12418994963399352;1.07196946797275;10.000074675432533;1.4002554136714042e-09;0.11621313602220537;1.04471645376847;1.0000032876801164;0.11621175971616059;1.0000005766440305
4.048658;1.0747321904922225;-0.01715405917108942;-0.01596130462927322;-0.13374802810442618;-0.12444828201782604;1.071878524770344;10.000075484086397;1.3732191884757177e-09;0.11647113633941053;1.0447165537431855;1.0000032726577652;0.11646976871417078;1.0000004617733191
4.058658;1.0746483390923711;-0.017152151754614046;-0.01596077734710103;-0.1340152053131944;-0.12470662932359342;1.0717875792424534;10.000076301682066;1.3452263539387187e-09;0.11672913560441338;1.0447166484568349;1.0000032566410217;0.1167277777581251;1.000000345249874
4.068658;1.0745634935929012;-0.017150353765360348;-0.015960366598275374;-0.1342821987053036;-0.12496496170867144;1.071696631101935;10.000077131231551;1.316199768076662e-09;0.11698713371001368;1.0447167376218327;1.0000032400459258;0.11698578696678578;1.0000002269296386
4.078658;1.0744796437468984;-0.01715022852325316;-0.015961497803290123;-0.13454748969411967;-0.12522163456450366;1.071606680194604;10.000077974972877;1.2860710452453917e-09;0.11724513056988946;1.0447168210141062;1.0000032232493805;0.11724379643272549;1.0000001068054858
4.088658;1.0743957979376586;-0.017148446073196186;-0.01596108665133286;-0.13481452120469536;-0.12547996701890246;1.0715157263200084;10.00007883464523;1.254776272740098e-09;0.11750212612202635;1.044716898587283;1.0000032066324716;0.11750080622138585;0.9999999849336527
4.098658;1.0743119504850318;-0.017146655518399286;-0.01596066788984643;-0.13507971882376713;-0.12573663282443595;1.071425769187533;10.000079711451791;1.2222686735748893e-09;0.11775912032545652;1.0447169704470052;1.0000031906111468;0.11775781637580524;0.9999998614234511
4.108658;1.0742280957575965;-0.017146529528727285;-0.015961798684667322;-0.13534488030971986;-0.1259933056825486;1.0713358085932363;10.000080605086872;1.188524845538265e-09;0.11801511316592157;1.0447170367469287;1.000003175586713;0.11801382691750806;0.9999997364498218
4.118658;1.0741442421767842;-0.017144739137394366;-0.015961380064286216;-0.13560999168757032;-0.1262499714869578;1.0712448445250207;10.000081513116044;1.1535295635694381e-09;0.11827210465918034;1.0447170976103044;1.0000031618539713;0.11827083784747201;0.9999996102686101
4.128658;1.0740603794300723;-0.017142814064300814;-0.015960836052176536;-0.13587328524232686;-0.12650498550246608;1.0711548770699992;10.000082431387334;1.1172722887349382e-09;0.11852809483373927;1.0447171531261403;1.000003149534965;0.11852684915902428;0.9999994832396103
4.138658;1.073976515975397;-0.017141023976014576;-0.015960417573011074;-0.1361383105190387;-0.12676165130603706;1.0710649063161577;10.000083354894183;1.0797685062837015e-09;0.11878408370859961;1.0447172033705991;1.0000031385694925;0.11878286085680022;0.9999993558185172
4.148658;1.0738936463193158;-0.01714103094410487;-0.015961657578652765;-0.1364016215928156;-0.12701664272484836;1.0709749323242836;10.000084278464474;1.0410668790024102e-09;0.1190390712865653;1.0447172483978369;1.0000031287671542;0.11903787295960169;0.9999992285028169
4.158658;1.0738097651690404;-0.01713910554682396;-0.01596111316006852;-0.1366647867387839;-0.1272716567412751;1.070885955125259;10.000085196875117;1.0012197414229557e-09;0.11929405756271017;1.0447172882289133;1.0000031198553483;0.11929288549241839;0.9999991017871209
4.168658;1.073726881394848;-0.017137322882446872;-0.01596068665592057;-0.13692802127870513;-0.12752665596281945;1.070795974778705;10.000086104545126;9.602595663629176e-10;0.11954904253855998;1.0447173228762323;1.000003111497211;0.11954789848947923;0.9999989761245346
4.178658;1.073642989962831;-0.01713731450760325;-0.015961927549939893;-0.13719107725431434;-0.12778164730811906;1.0707069914532203;10.000086995377952;9.182130799606986e-10;0.1198040262247062;1.044717352401662;1.0000031033890167;0.11980291199624289;0.9999988518545183
4.188658;1.0735600858390655;-0.017135395770606923;-0.015961374364797526;-0.13745245300565961;-0.12803499474548324;1.0706170054302493;10.000087862958486;8.751233411779494e-10;0.12005800862868048;1.0447173769541016;1.000003095405149;0.12005692605336224;0.9999987291571315
4.198658;1.0734771780989834;-0.017133613543119448;-0.015960948192594582;-0.1377155604394001;-0.12828999396273427;1.0705280170311169;10.000088701007543;8.310580151114274e-10;0.1203119897530146;1.0447173967402497;1.000003087630815;0.1203109406814265;0.9999986080642589
4.208658;1.073394257148169;-0.017131694596821137;-0.01596039465456615;-0.13797685194211678;-0.1285433413990305;1.0704390265440134;10.000089503911559;7.861090740694514e-10;0.12056496961045361;1.0447174119467477;1.0000030802810376;0.12056395587913982;0.999998488513812
4.218658;1.0733113322428478;-0.017131693111739437;-0.01596162746519725;-0.13823807765533505;-0.12879666616074298;1.070350034227806;10.000090267117812;7.403784024754447e-10;0.12081894822959441;1.0447174227082634;1.0000030735937415;0.12081797162398285;0.9999983704392045
4.228658;1.073229398713107;-0.017129918299556415;-0.015961193256402526;-0.13849939881554496;-0.1290499987942821;1.070261040344181;10.000090987296202;6.939453151623556e-10;0.12107192563779269;1.0447174291841996;1.0000030677682556;0.12107098787615601;0.9999982538015368
4.238658;1.0731464520274396;-0.01712799065359608;-0.01596063150810868;-0.13875877586087265;-0.12930167958068595;1.0701720451204475;10.000091662491755;6.468435011967143e-10;0.12132390184066337;1.044717431652234;1.0000030629670371;0.12132300459108146;0.9999981385324057
4.248658;1.073063501697772;-0.01712798081550777;-0.0159618568431562;-0.13901808739777424;-0.12955333768840838;1.0700830486976904;10.000092292479374;5.990824267494864e-10;0.12157587681970335;1.0447174305113618;1.0000030593321168;0.12157502173411282;0.9999980244900504
4.258658;1.0729815384854238;-0.017126076555283084;-0.01596130198269917;-0.13927929903606123;-0.12980668519209404;1.0699950511360892;10.000092878786074;5.50681015730532e-10;0.12182785054434045;1.0447174261759395;1.0000030570141678;0.12182703928962074;0.9999979115059312
4.268658;1.072899571928996;-0.017124285447916283;-0.015960852434913082;-0.13953687750221544;-0.13005668452209412;1.0699060524013766;10.000093424120577;5.016623281889467e-10;0.12207982298205977;1.0447174189377746;1.0000030562369018;0.12207905725623532;0.9999977994958248
4.278658;1.0728165975957815;-0.0171242756333968;-0.015962078096925382;-0.13979606421103735;-0.13030834262374702;1.069818052327556;10.000093931957538;4.5204217339910136e-10;0.1223307941018949;1.0447174089012203;1.0000030573465115;0.12233007563128355;0.9999976885489117
4.288658;1.072734611086415;-0.01712236267672778;-0.01596151502451849;-0.14005536349900896;-0.13056002347675674;1.0697300506617466;10.000094406450408;4.018374135353161e-10;0.12258176387627974;1.0447173959517415;1.0000030607606087;0.12258109439865665;0.9999975789681064
4.298658;1.0726526221292847;-0.017120572002947816;-0.015961065799243536;-0.14031281843766577;-0.13081002280083803;1.0696410471104858;10.000094852119517;3.510597820200711e-10;0.12283173228620073;1.044717379746426;1.0000030668038529;0.12283111352745486;0.9999974712452985
4.308658;1.072570626434172;-0.017118781602117494;-0.015960616761283363;-0.14057023237525845;-0.1310600221229677;1.069553041292297;10.00009527339482;2.997079254545233e-10;0.12308169932717475;1.0447173598319197;1.0000030755674285;0.12308113298415857;0.99999736592854
4.318658;1.072489619700582;-0.017118662887621754;-0.015961711551265544;-0.1408277436700633;-0.13131002858985208;1.0694660327622287;10.000095674428078;2.4778363298867814e-10;0.12333166501043194;1.04471733578843;1.0000030869434404;0.12333115274805918;0.9999972634887369
4.328658;1.0724076116769394;-0.017116872644491334;-0.015961262643916813;-0.14108507585370098;-0.13156002790831348;1.0693780211564392;10.000096059384731;1.952992774614709e-10;0.12358162936307523;1.0447173072441178;1.000003100782736;0.12358117281750917;0.9999971643110376
4.338658;1.0723265933281982;-0.017114957766078655;-0.015960682624749947;-0.14134072708279136;-0.13180837553042435;1.0692900062609838;10.000096433119314;1.4226265403117628e-10;0.12383059242854982;1.0447172738816959;1.0000031170149957;0.12383019321087091;0.9999970687070066
4.348658;1.0722445744132514;-0.017114946492398666;-0.01596189269066178;-0.141596182237286;-0.13205670039312148;1.0692029879602845;10.000096801321304;8.86743522094809e-11;0.12407855425775034;1.0447172355356908;1.0000031356636412;0.12407821396098487;0.9999969768516572
4.358658;1.0721635505883396;-0.017113163653458732;-0.01596143571579728;-0.1418517374104826;-0.13230503312786565;1.069114966163963;10.000097169455852;3.4548276638064525e-11;0.12432751489534236;1.0447171922670606;1.0000031568003194;0.12432723510725781;0.9999968887316035
4.368658;1.07208251746216;-0.0171112484575945;-0.015960855283578008;-0.1421072676923646;-0.1325533807487929;1.069027940748326;10.000097541777452;-2.007793540013546e-11;0.12457547438003384;1.044717144383435;1.0000031805364835;0.12457525669505419;0.9999968041754205
4.378658;1.072001484599909;-0.017111252548153898;-0.015962065082198676;-0.1423627340345949;-0.1328017056765366;1.0689409115225808;10.000097921670204;-7.515288630639921e-11;0.12482243275593302;1.0447170924501015;1.0000032070908929;0.12482227877247182;0.9999967229346937
4.388658;1.0719204475177235;-0.01710946176851705;-0.01596160060993342;-0.14261638200884347;-0.1330483717587817;1.0688538782614467;10.000098312082978;-1.3061061837659707e-10;0.12506939007939796;1.0447170372345143;1.0000032368398712;0.12506930138292516;0.99999664473024
4.398658;1.0718394017556823;-0.017107537890437487;-0.01596101195880584;-0.14287000535845207;-0.13329505273110748;1.068766840789119;10.000098715148455;-1.8635761722282033e-10;0.125316346420178;1.0447169795672206;1.0000032702382613;0.1253163245674746;0.9999965692413081
4.408658;1.0717593568538593;-0.017107548974026332;-0.015962213674902546;-0.14312369865842184;-0.1335417110766407;1.0686807989875995;10.000099131954878;-2.4227547071981505e-10;0.12556330185683667;1.0447169202229838;1.0000033076662191;0.12556334836990501;0.9999964961270691
4.418658;1.0716783035565884;-0.017105616396048004;-0.01596161686281177;-0.14337545622872006;-0.1337867254015323;1.0685937527008127;10.000099562950147;-2.9823065863150387e-10;0.1258092564675253;1.0447168598765826;1.000003349369015;0.1258093728265365;0.9999964250814937
4.428658;1.071598251228832;-0.01710384139988923;-0.015961152049575364;-0.14362907884259735;-0.13403339155039676;1.068507701679445;10.000100008567324;-3.540755974406395e-10;0.12605421032916686;1.0447167990522885;1.0000033954918994;0.12605439795107323;0.99999635580967
4.438658;1.0715171952904181;-0.01710382880721759;-0.015962346845437826;-0.14388073343994537;-0.1342783831752067;1.0684216456366635;10.00010046948008;-4.096585934276261e-10;0.12630016352711457;1.0447167380522806;1.0000034461111853;0.1263004237382109;0.9999962879530697
4.448658;1.071437131269483;-0.017101911253002096;-0.015961749031634092;-0.14413250663734836;-0.1345233975712229;1.0683355843193676;10.000100946488585;-4.6484153293816235e-10;0.12654411616184538;1.0447166769895255;1.0000035012832722;0.12654445017905389;0.9999962210972192
4.458658;1.0713570688966854;-0.017100119955541816;-0.015961268906695136;-0.14438243973477907;-0.13476673042145687;1.068249517511063;10.000101440333712;-5.195046842477339e-10;0.12678906834990106;1.0447166159165322;1.0000035611172962;0.12678947726495796;0.9999961548453903
4.468658;1.0712770038619064;-0.017100122718139016;-0.015962463412737094;-0.14463411096725468;-0.13501172211421564;1.0681634449958668;10.000101951335811;-5.735409278434212e-10;0.12703302022011728;1.0447165549149533;1.0000036257992406;0.12703350497938976;0.9999960888288418
4.478658;1.0711979317691844;-0.017098211820765638;-0.015961856787093994;-0.14488411671815576;-0.13525506993365308;1.0680773665412442;10.000102479549346;-6.268450632924383e-10;0.12727597190253018;1.0447164940827283;1.00000369554645;0.127276533289465;0.999996022672493
4.488658;1.0711178622089543;-0.017096420945056312;-0.015961376957294805;-0.14513393311922707;-0.13549840278267897;1.06799128194658;10.000103025767121;-6.793079641707402e-10;0.12751992351870087;1.0447164334434356;1.0000037705356688;0.12752056214318516;0.9999959560346338
4.498658;1.0710387906609045;-0.017096430695945262;-0.01596256336005066;-0.14538383804058527;-0.13574172789565564;1.0679061911636873;10.000103591733376;-7.308222871811565e-10;0.12776287517917187;1.044716372876395;1.0000038508606601;0.12776359147592053;0.9999958886748285
4.508658;1.0709587126880415;-0.01709449580163943;-0.015961949105671395;-0.14563180723904764;-0.13598340899957265;1.0678210943523134;10.00010417895024;-7.812781086842797e-10;0.1280048269788102;1.0447163121063412;1.0000039365179034;0.12800562121798847;0.9999958204715624
4.518658;1.0708796378338823;-0.017092712311972964;-0.015961461169982157;-0.14587985874145232;-0.13622507526953992;1.0677359917539593;10.00010478788599;-8.305427014083268e-10;0.12824677898618234;1.044716250736315;1.0000040273707078;0.1282476512934384;0.9999957513962835
4.528658;1.0708005568611658;-0.017092577183458926;-0.015962512614178474;-0.14612787902464497;-0.13646674864088645;1.0676508835281195;10.00010541846343;-8.784517504354008e-10;0.12848773123698734;1.044716188367408;1.0000041231173522;0.12848868161816565;0.9999956814386475
4.538658;1.0707214792626938;-0.01709079384597415;-0.015962024792280698;-0.14637585415713358;-0.13670841491108304;1.06756576972151;10.000106070791118;-9.248261662794588e-10;0.1287296837363678;1.0447161247547239;1.0000042233562927;0.128730712102397;0.9999956105425237
4.548658;1.0706424006190192;-0.017089002414408604;-0.01596152933944661;-0.14662200673073308;-0.13694841453304138;1.0674806503314411;10.00010674547774;-9.695077637812194e-10;0.1289696364634849;1.044716059850638;1.0000043276994603;0.1289707426498394;0.9999955386064316
4.558658;1.0705643166078158;-0.0170888735469979;-0.015962571962911808;-0.1468682656088914;-0.13718842132954698;1.0673965253999502;10.00010744332257;-1.0123848443786707e-09;0.12921058938191496;1.044715993739904;1.0000044357995026;0.12921177315608298;0.9999954655140827
4.568658;1.07048523695403;-0.01708708226700062;-0.015962076621818252;-0.14711434258003112;-0.13742842095208166;1.0673113950907718;10.000108164180945;-1.0533728696395004e-09;0.1294495424604179;1.0447159265994748;1.0000045473576122;0.1294508035110359;0.9999953911763279
4.578658;1.0704071571824523;-0.017085306566026578;-0.01596158085171592;-0.14736051937254907;-0.13766842064484594;1.067227259670729;10.000108906147712;-1.0923805424223428e-09;0.1296894956900077;1.0447158587144905;1.000004662200014;0.12969083360204325;0.9999953155515996
4.588658;1.07032907278702;-0.017085168642365443;-0.015962615250662476;-0.14760488183316087;-0.13790676079737962;1.0671431194535386;10.000109666339927;-1.1293164409028722e-09;0.12992844909108148;1.0447157905069984;1.0000047802949579;0.1299298633214868;0.9999952385924523
4.598658;1.0702509933524897;-0.01708339308932185;-0.015962119588689965;-0.14785098387360612;-0.1381467604912395;1.0670589748374621;10.00011044209818;-1.164112804693855e-09;0.13016640271155921;1.044715722535127;1.000004901636485;0.13016789257694242;0.9999951601482605
4.608658;1.0701729145807852;-0.01708160108853786;-0.015961608486633114;-0.14809348128733466;-0.13838342688895225;1.0669758263559161;10.000111230783364;-1.1967186205440316e-09;0.13040435661063157;1.0447156553884103;1.0000050261228195;0.13040592129516437;0.9999950799122899
4.618658;1.0700948323399755;-0.01708146246831444;-0.015962642467239954;-0.1483377322044855;-0.13862176704661464;1.0668916745878245;10.000112029013422;-1.227076568887641e-09;0.13064231083818736;1.04471558953729;1.000005153540178;0.13064394942309543;0.999994997454567
4.628658;1.0700167566612384;-0.017079670618607313;-0.015962131472720454;-0.1485801556468641;-0.13885843344604085;1.0668085200456714;10.000112832983286;-1.2551208192342308e-09;0.13087926541881978;1.044715525297429;1.000005283613717;0.1308809769191448;0.9999949122789801
4.638658;1.0699396789480031;-0.017077755169364297;-0.01596149003599285;-0.14882269664794445;-0.13909511483452378;1.0667243631986256;10.000113639474021;-1.2808012857961047e-09;0.1311162203421849;1.0447154628944952;1.0000054160406944;0.13111800373044782;0.9999948238551069
4.648658;1.069861609459715;-0.017077746673884567;-0.015962645795089072;-0.14906503813621122;-0.13933177343215247;1.0666412045500469;10.000114446397273;-1.3041091122219413e-09;0.1313521755730071;1.044715402546372;1.0000055505148;0.13135402978316585;0.9999947316814298
4.658658;1.0697845443542353;-0.017075970540508308;-0.015962134463047523;-0.14930749069682356;-0.1395684399052767;1.066558044662169;10.000115252161162;-1.3250732671384058e-09;0.13158813107154507;1.0447153445100288;1.000005686746412;0.1315900550009148;0.9999946353627439
4.668658;1.0697074797080361;-0.01707404643594888;-0.01596148479867075;-0.1495481392999493;-0.13980345465285146;1.0664748841427183;10.000116054204053;-1.3437405280650947e-09;0.13182408679832364;1.0447152890086688;1.0000058244203243;0.13182607933474327;0.9999945346377513
4.678658;1.0696304254639994;-0.017074044918625214;-0.01596263241057775;-0.14978872805744065;-0.14003844667640325;1.0663927236026398;10.000116848399612;-1.3601685723058324e-09;0.13205804270900737;1.044715236110319;1.000005963151193;0.13206010278029479;0.9999944293907067
4.688658;1.0695543773198422;-0.01707227614365341;-0.01596211292450563;-0.15002942932116642;-0.140273446575928;1.066309563563766;10.000117629912953;-1.3744216704326435e-09;0.13229299875634823;1.0447151857217722;1.0000061025075375;0.13229512536657842;0.9999943196775835
4.698658;1.0694773308355794;-0.017070343389484148;-0.01596145503206298;-0.1502681871529877;-0.14050679468352606;1.066227404447675;10.00011839392703;-1.3865567189588035e-09;0.13252695489542982;1.0447151376642463;1.0000062420461546;0.13252914713375014;0.9999942057676725
4.708658;1.0694012954578749;-0.017070348847875904;-0.01596259448554587;-0.15050702621472806;-0.1407401201340333;1.0661452466989252;10.0001191354062;-1.3966070923138147e-09;0.13275991108776555;1.0447150917124925;1.0000063813348414;0.13276216813000088;0.9999940881354535
4.718658;1.0693242665746538;-0.017068556822231;-0.01596206806919743;-0.15074569711150732;-0.14097345332117436;1.0660630908074702;10.00011984899868;-1.4045722542928078e-09;0.13299386730913193;1.0447150476180291;1.0000065199549137;0.13299618842158284;0.9999939673290712
4.728658;1.0692482394639573;-0.017066630727606287;-0.01596140133216053;-0.15098270660345034;-0.14120513485963793;1.0659809372001485;10.000120529575568;-1.4104188063704566e-09;0.13322582355735452;1.0447150051773308;1.0000066574518693;0.13322820808957608;0.9999938437951207
4.738658;1.0691722233588878;-0.017066636204045558;-0.01596254104179564;-0.1512214391640655;-0.14143846031646673;1.0658997862009985;10.000121172434937;-1.4140842010790743e-09;0.13345777984652557;1.0447149643073792;1.0000067932727876;0.13346022720885306;0.9999937177810827
4.748658;1.069096213351044;-0.017064851534928847;-0.01596200645826804;-0.15145836280523686;-0.14167012693167663;1.0658176380475102;10.000121773153397;-1.4154847847507286e-09;0.13368973619117858;1.0447149250636973;1.0000069267554044;0.13369224582544542;0.9999935893692765
4.758658;1.0690212045484024;-0.017062932097003273;-0.015961330869055358;-0.15169362683217116;-0.1419001419013765;1.0657364928585742;10.000122328171251;-1.4145507283174205e-09;0.13392069260330514;1.0447148876227428;1.0000070572005928;0.13392326395205692;0.9999934586181582
4.768658;1.068945206176743;-0.017062929248725402;-0.015962463025557944;-0.1519304720650388;-0.1421318007163306;1.0656553505876554;10.000122835407941;-1.4112724470927573e-09;0.13415164910544417;1.044714852290218;1.0000071839691742;0.13415428158994364;0.9999933257123939
4.778658;1.068870208649749;-0.017061009495227056;-0.01596178707557188;-0.1521656667389874;-0.14236181569308143;1.0655742110687285;10.000123293348498;-1.4057010046618757e-09;0.13438160574070498;1.0447148194970897;1.0000073064629578;0.13438429875743313;0.9999931910178608
4.788658;1.068795221033339;-0.01706101349493839;-0.015962910893889796;-0.15240080327747532;-0.14259180793467238;1.0654930741500905;10.000123699778827;-1.3979062643550768e-09;0.13461156257303303;1.044714789740491;1.0000074240240717;0.13461431549661246;0.9999930549997395
4.798658;1.0687202381657;-0.017059227979589666;-0.01596236041475297;-0.15263413248726435;-0.14282014133449555;1.0654119397801256;10.000124052020743;-1.3879709112074228e-09;0.1348405196820439;1.0447147635164522;1.000007535960055;0.13484333185965178;0.9999929181249236
4.808658;1.0686452547093108;-0.017057299592573984;-0.015961676232074673;-0.15286744274176634;-0.1430484896730459;1.0653318080075624;10.00012434780913;-1.376018612054445e-09;0.13506947715414436;1.0447147412822528;1.000007641665355;0.1350723478996068;0.9999927808695627
4.818658;1.0685702792197556;-0.017057295272291297;-0.01596279248879654;-0.15310069511604799;-0.14327681527329433;1.0652516789900714;10.00012458557556;-1.3621945168681417e-09;0.13529743507749045;1.0447147234355643;1.0000077406729908;0.13530036367586154;0.999992643723611
4.828658;1.068496306084648;-0.017055525443812725;-0.01596224162358588;-0.1533340651618177;-0.14350514875007614;1.0651705530192752;10.000124764151618;-1.3466176247911056e-09;0.1355253935503879;1.0447147102522347;1.0000078326616146;0.1355283792656594;0.9999925071307222
4.838658;1.0684213297113556;-0.017053588428884055;-0.015961549209578887;-0.15356549222408256;-0.14373183045000926;1.0650904304690236;10.00012488211236;-1.3293835068756792e-09;0.1357523526954811;1.0447147018453995;1.000007917451009;0.13575539476803772;0.9999923714729804
4.848658;1.0683473585676566;-0.01705359108093427;-0.015962657272507143;-0.1537970056928136;-0.14395848947820045;1.0650113116723323;10.00012493742459;-1.310587895511533e-09;0.1359793126595813;1.04471469825518;1.0000079949540623;0.13598241028769986;0.9999922371157992
